time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.184561349684373e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.671797306509688e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.143561379052699e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.671794396126644e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004587879229802,291.01385498046875,294.1499938964844,281.7933349609375,280.9803771972656,283.9393310546875,282.09490966796875,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,14.993517875671388,60.0,-5.941214561462402,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.184561349684373e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.671797306509688e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.143561379052699e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.671794396126644e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004587879229802,291.01385498046875,294.1499938964844,281.7933349609375,280.9803771972656,283.9393310546875,282.09490966796875,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,14.993517875671388,60.0,-5.941214561462402,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.187994874082506e-05,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.675412729848176e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,7.146231655497104e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.67540981946513e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0004589594318531,291.0126953125,294.1499938964844,281.7749938964844,280.96923828125,283.9205627441406,282.0761413574219,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342586024877e-09,0.0009790030308067,-0.0079839676618576,0.0,0.0,0.0,14.993496894836426,60.0,-5.954200744628906,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.191683056997137e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.679296636022627e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.149100565584376e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.679293725639582e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004591436590999,291.0115051269531,294.1499938964844,281.75665283203125,280.9582214355469,283.9017944335937,282.05712890625,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552716243752e-09,0.0009793956996873,-0.0081043113023042,0.0,0.0,0.0,14.993474006652832,60.0,-5.967361927032471,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.199779015034436e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.687821875559166e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,7.15539645170793e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.68781823758036e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0004595480568241,291.0091247558594,294.1499938964844,281.7200012207031,280.9364929199219,283.8642272949219,282.01824951171875,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,14.99342441558838,60.0,-5.994180679321289,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.199779015034436e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.687821875559166e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,7.15539645170793e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.68781823758036e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0004595480568241,291.0091247558594,294.1499938964844,281.7200012207031,280.9364929199219,283.8642272949219,282.01824951171875,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.0083684576675295,0.0,0.0,0.0,14.99342441558838,60.0,-5.994180679321289,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.208751725964248e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.697270434116945e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.162375550251454e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.6972675237339e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004599962558131,291.0067443847656,294.1499938964844,281.6833190917969,280.91510009765625,283.82666015625,281.978271484375,290.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826486974945e-09,0.0009812132921069,-0.0086612459272146,0.0,0.0,0.0,14.993369102478027,60.0,-6.021645545959473,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.208751725964248e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.697270434116945e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.162375550251454e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.6972675237339e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004599962558131,291.0067443847656,294.1499938964844,281.6833190917969,280.91510009765625,283.82666015625,281.978271484375,290.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826486974945e-09,0.0009812132921069,-0.0086612459272146,0.0,0.0,0.0,14.993369102478027,60.0,-6.021645545959473,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.218497143592684e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.707532444735988e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,7.169954915298149e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.707529534352945e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004604830755852,291.0043334960937,294.1499938964844,281.64666748046875,280.8939514160156,283.7890625,281.9371643066406,290.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792562648653,0.0,0.0,0.0,14.993309020996094,60.0,-6.049688339233398,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.218497143592684e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.707532444735988e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,7.169954915298149e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.707529534352945e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004604830755852,291.0043334960937,294.1499938964844,281.64666748046875,280.8939514160156,283.7890625,281.9371643066406,290.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792562648653,0.0,0.0,0.0,14.993309020996094,60.0,-6.049688339233398,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.223844244843348e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.713163308333606e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,7.174113852670416e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.71316039795056e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0004607501614373,291.0030822753906,294.1499938964844,281.6275939941406,280.88299560546875,283.7695007324219,281.9153747558594,290.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855785912776355e-09,0.0009828205220401,-0.0091537302359938,0.0,0.0,0.0,14.99327564239502,60.0,-6.064486980438232,-0.0,-6.585847245332843e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.228904673364012e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,9.718492219690232e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,7.178049418143928e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.718489309307188e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0004610029573086,291.0018920898437,294.1499938964844,281.6099853515625,280.8729248046875,283.7514343261719,281.89508056640625,290.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188150502411645e-09,0.0009833595249801,-0.0093188742175698,0.0,0.0,0.0,14.993244171142578,60.0,-6.078241348266602,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.234328172169626e-05,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,9.724203118821606e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,7.182268018368632e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.72420020843856e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004612738557625,291.00067138671875,294.1499938964844,281.5916748046875,280.8624572753906,283.73260498046875,281.8736572265625,290.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986361463148569e-09,0.0009839370613917,-0.0094958543777465,0.0,0.0,0.0,14.993210792541504,60.0,-6.092695713043213,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.239857172360644e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,9.730025340104476e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.186568109318614e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.73002242972143e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004615500511135,290.9994506835937,294.1499938964844,281.5733337402344,280.8519592285156,283.7137756347656,281.85205078125,290.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552210478495e-09,0.0009845258900895,-0.0096762748435139,0.0,0.0,0.0,14.993176460266112,60.0,-6.107241630554199,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.251214942196384e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.741986286826432e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,7.195401849457994e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.741983376443386e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0004621174011845,290.9970092773437,294.1499938964844,281.5366516113281,280.8309326171875,283.67608642578125,281.8083190917969,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196686109736447e-09,0.0009857355616986,-0.0100469253957271,0.0,0.0,0.0,14.993106842041016,60.0,-6.136582851409912,-0.0,-6.624977544333889e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,9.251214942196384e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,9.741986286826432e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,7.195401849457994e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.741983376443386e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0004621174011845,290.9970092773437,294.1499938964844,281.5366516113281,280.8309326171875,283.67608642578125,281.8083190917969,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196686109736447e-09,0.0009857355616986,-0.0100469253957271,0.0,0.0,0.0,14.993106842041016,60.0,-6.136582851409912,-0.0,-6.624977544333889e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.26284774322994e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.75423536146991e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.20444877515547e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.754232451086864e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004626984591595,290.9945373535156,294.1499938964844,281.5,280.80975341796875,283.63836669921875,281.7639465332031,290.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564441290302e-09,0.0009869744535535,-0.010426515713334,0.0,0.0,0.0,14.993035316467283,60.0,-6.166202545166016,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,9.26284774322994e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.75423536146991e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.20444877515547e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.754232451086864e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004626984591595,290.9945373535156,294.1499938964844,281.5,280.80975341796875,283.63836669921875,281.7639465332031,290.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564441290302e-09,0.0009869744535535,-0.010426515713334,0.0,0.0,0.0,14.993035316467283,60.0,-6.166202545166016,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.274602052755654e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.766613220563158e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.213591743493453e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.766610310180111e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.000463285628939,290.9920654296875,294.1499938964844,281.4633483886719,280.7882995605469,283.60064697265625,281.7191467285156,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487971771993671e-09,0.0009882263839244,-0.0108101069927215,0.0,0.0,0.0,14.992961883544922,60.0,-6.195998191833496,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.274602052755654e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.766613220563158e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.213591743493453e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.766610310180111e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.000463285628939,290.9920654296875,294.1499938964844,281.4633483886719,280.7882995605469,283.60064697265625,281.7191467285156,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487971771993671e-09,0.0009882263839244,-0.0108101069927215,0.0,0.0,0.0,14.992961883544922,60.0,-6.195998191833496,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.286338899983092e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.77897216216661e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.222719432320446e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.778969251783563e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004638718964997,290.98956298828125,294.1499938964844,281.4266662597656,280.7665100097656,283.5628662109375,281.674072265625,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634148620397127e-09,0.0009894764516502,-0.0111930891871452,0.0,0.0,0.0,14.992889404296877,60.0,-6.2258734703063965,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.286338899983092e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.77897216216661e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.222719432320446e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.778969251783563e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,0.0004638718964997,290.98956298828125,294.1499938964844,281.4266662597656,280.7665100097656,283.5628662109375,281.674072265625,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634148620397127e-09,0.0009894764516502,-0.0111930891871452,0.0,0.0,0.0,14.992889404296877,60.0,-6.2258734703063965,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,9.292153117712588e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.785094880498946e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,7.227242167573422e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.7850919701159e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0004641623236238,290.98828125,294.1499938964844,281.4083251953125,280.75543212890625,283.5439758300781,281.6515197753906,290.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568024204216e-09,0.000990095664747,-0.011382826603949,0.0,0.0,0.0,14.992854118347168,60.0,-6.240811824798584,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,9.297897486248984e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.791144111659378e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,7.231710333144292e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.791141928872094e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0004644492873921,290.9870300292969,294.1499938964844,281.3900146484375,280.7442321777344,283.5250549316406,281.62890625,290.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781187895168395e-09,0.0009907075436785,-0.0115702869370579,0.0,0.0,0.0,14.99281883239746,60.0,-6.255729675292969,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.309109736932442e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.802950808079912e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.240430568344891e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.802948625292628e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0004650093615055,290.9844970703125,294.1499938964844,281.35333251953125,280.7214050292969,283.4872436523437,281.58380126953125,290.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776397382182e-09,0.0009919017320498,-0.0119361476972699,0.0,0.0,0.0,14.992749214172363,60.0,-6.285453796386719,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.309109736932442e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.802950808079912e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.240430568344891e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.802948625292628e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0004650093615055,290.9844970703125,294.1499938964844,281.35333251953125,280.7214050292969,283.4872436523437,281.58380126953125,290.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.91776397382182e-09,0.0009919017320498,-0.0119361476972699,0.0,0.0,0.0,14.992749214172363,60.0,-6.285453796386719,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.319843957200646e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,9.814254735829309e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,7.248779002111405e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.814252553042024e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0004655455704778,290.98193359375,294.1499938964844,281.3166809082031,280.6979675292969,283.44940185546875,281.53887939453125,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146102725007e-09,0.0009930449305102,-0.0122864199802279,0.0,0.0,0.0,14.992683410644531,60.0,-6.314944744110107,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.319843957200646e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,9.814254735829309e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,7.248779002111405e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.814252553042024e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0004655455704778,290.98193359375,294.1499938964844,281.3166809082031,280.6979675292969,283.44940185546875,281.53887939453125,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146102725007e-09,0.0009930449305102,-0.0122864199802279,0.0,0.0,0.0,14.992683410644531,60.0,-6.314944744110107,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.32992625166662e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.824871813179924e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,7.25662030163221e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.82486890279688e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.00046604918316,290.9793701171875,294.1499938964844,281.2799987792969,280.6737365722656,283.4115295410156,281.4942626953125,290.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770272513351764e-09,0.0009941187454387,-0.0126153863966465,0.0,0.0,0.0,14.992620468139648,60.0,-6.344098091125488,-0.0,-6.73815208074302e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.32992625166662e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.824871813179924e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,7.25662030163221e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.82486890279688e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.00046604918316,290.9793701171875,294.1499938964844,281.2799987792969,280.6737365722656,283.4115295410156,281.4942626953125,290.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770272513351764e-09,0.0009941187454387,-0.0126153863966465,0.0,0.0,0.0,14.992620468139648,60.0,-6.344098091125488,-0.0,-6.73815208074302e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.335597133031116e-05,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.830843919189648e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.26103171473369e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.8308410088066e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004663324507419,290.9778137207031,294.1499938964844,281.25799560546875,280.6588134765625,283.3887939453125,281.4677124023437,290.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247659196072618e-09,0.0009947227081283,-0.0128004308789968,0.0,0.0,0.0,14.992586135864258,60.0,-6.3613600730896,-0.0,-6.746343217400863e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.339210373582318e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.834648517426103e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.263841689564288e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.834645607043058e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004665129526983,290.976806640625,294.1499938964844,281.24334716796875,280.6487121582031,283.3736572265625,281.4501037597656,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951128158718,5.292656535260676e-09,0.000995107460767,-0.0129183158278465,0.0,0.0,0.0,14.992563247680664,60.0,-6.372776031494141,-0.0,-6.751563574880495e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.343501005787402e-05,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.83916615950875e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,7.267178443726152e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.839163249125704e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.000466727244202,290.9754943847656,294.1499938964844,281.2250061035156,280.6358337402344,283.3547058105469,281.42822265625,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099556974601,5.3460889049006255e-09,0.0009955643909052,-0.0130582982674241,0.0,0.0,0.0,14.992536544799805,60.0,-6.386906623840332,-0.0,-6.757765902420942e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.34754716581665e-05,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.843427687883376e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.270326022990048e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.843424777500331e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0004669293994084,290.97418212890625,294.1499938964844,281.2066650390625,280.6227111816406,283.33575439453125,281.4064636230469,290.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960007155314,5.39648548070204e-09,0.0009959953604266,-0.0131903272122144,0.0,0.0,0.0,14.992511749267578,60.0,-6.400892734527588,-0.0,-6.763617932392664e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.35475982259959e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.851022332441062e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,7.275935058714822e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.851019422058016e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0004672896466217,290.9715881347656,294.1499938964844,281.1700134277344,280.595703125,283.2978515625,281.3633728027344,290.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967689402401,5.486299414769746e-09,0.00099676346872,-0.0134256202727556,0.0,0.0,0.0,14.992466926574709,60.0,-6.428323268890381,-0.0,-6.774054384095507e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.35475982259959e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.851022332441062e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,7.275935058714822e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.851019422058016e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0004672896466217,290.9715881347656,294.1499938964844,281.1700134277344,280.595703125,283.2978515625,281.3633728027344,290.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967689402401,5.486299414769746e-09,0.00099676346872,-0.0134256202727556,0.0,0.0,0.0,14.992466926574709,60.0,-6.428323268890381,-0.0,-6.774054384095507e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.360791591461748e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.857373515842482e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.280626596184447e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,9.857371333055198e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004675909585785,290.96893310546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2599182128906,281.3209228515625,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974113199859,5.561405558296428e-09,0.0009974057320505,-0.0136223807930946,0.0,0.0,0.0,14.992429733276367,60.0,-6.455016136169434,-0.0,-6.782787664860734e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.360791591461748e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.857373515842482e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.280626596184447e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,9.857371333055198e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004675909585785,290.96893310546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2599182128906,281.3209228515625,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974113199859,5.561405558296428e-09,0.0009974057320505,-0.0136223807930946,0.0,0.0,0.0,14.992429733276367,60.0,-6.455016136169434,-0.0,-6.782787664860734e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.36542492127046e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.862252773018554e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,7.284230377990752e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.86225059023127e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004678223922383,290.96630859375,294.1499938964844,281.0966796875,280.5382385253906,283.2220153808594,281.2790832519531,290.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979046881198,5.619091858477532e-09,0.0009978989837691,-0.0137735037133097,0.0,0.0,0.0,14.992401123046877,60.0,-6.48082447052002,-0.0,-6.78949874099999e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
