time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.36542492127046e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.862252773018554e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,7.284230377990752e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.86225059023127e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0004678223922383,290.96630859375,294.1499938964844,281.0966796875,280.5382385253906,283.2220153808594,281.2790832519531,290.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979046881198,5.619091858477532e-09,0.0009978989837691,-0.0137735037133097,0.0,0.0,0.0,14.992401123046877,60.0,-6.48082447052002,-0.0,-6.78949874099999e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.368517930852248e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.865510219242424e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.286635809578001e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,9.86550803645514e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.000467976933578,290.9636535644531,294.1499938964844,281.0599975585937,280.5075988769531,283.1841125488281,281.2379455566406,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099823391065,5.6575903961686436e-09,0.0009982283227145,-0.0138743594288825,0.0,0.0,0.0,14.992382049560549,60.0,-6.505621910095215,-0.0,-6.793979423491693e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.368517930852248e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.865510219242424e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.286635809578001e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,9.86550803645514e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.000467976933578,290.9636535644531,294.1499938964844,281.0599975585937,280.5075988769531,283.1841125488281,281.2379455566406,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099823391065,5.6575903961686436e-09,0.0009982283227145,-0.0138743594288825,0.0,0.0,0.0,14.992382049560549,60.0,-6.505621910095215,-0.0,-6.793979423491693e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.369449253426863e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,9.866491018328816e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,7.287360494956374e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.86648810794577e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.000468023441499,290.9623107910156,294.1499938964844,281.0416564941406,280.49176025390625,283.1651916503906,281.2176513671875,290.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983329800888,5.669173130939953e-09,0.0009983273921534,-0.0139047028496861,0.0,0.0,0.0,14.992376327514648,60.0,-6.517617225646973,-0.0,-6.795328033604164e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.369941835757344e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.867009794106708e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.28774321032688e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,9.86700688372366e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0004680480633396,290.9609680175781,294.1499938964844,281.0233459472656,280.4755554199219,283.146240234375,281.197509765625,290.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288683448798e-09,0.0009983796626329,-0.0139207234606146,0.0,0.0,0.0,14.9923734664917,60.0,-6.529319286346436,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.369538020109758e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.866584150586276e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.287428888957947e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.866581240203232e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004680278652813,290.9582824707031,294.1499938964844,280.9866638183594,280.4420166015625,283.1083679199219,281.1578063964844,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,14.992376327514648,60.0,-6.551797866821289,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.369538020109758e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.866584150586276e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.287428888957947e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.866581240203232e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0004680278652813,290.9582824707031,294.1499938964844,280.9866638183594,280.4420166015625,283.1083679199219,281.1578063964844,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,14.992376327514648,60.0,-6.551797866821289,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.367094025947154e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.86400991678238e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,7.285527681233361e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.864007733995096e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0004679057747125,290.9555969238281,294.1499938964844,280.95001220703125,280.40692138671875,283.0705261230469,281.1187744140625,290.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717137739808e-09,0.0009980757022276,-0.0138275362551212,0.0,0.0,0.0,14.992391586303713,60.0,-6.572954654693604,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.367094025947154e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.86400991678238e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,7.285527681233361e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.864007733995096e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0004679057747125,290.9555969238281,294.1499938964844,280.95001220703125,280.40692138671875,283.0705261230469,281.1187744140625,290.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717137739808e-09,0.0009980757022276,-0.0138275362551212,0.0,0.0,0.0,14.992391586303713,60.0,-6.572954654693604,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.361450065625831e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.858066187007351e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.858064004220068e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004676238459069,290.952880859375,294.1499938964844,280.9143981933594,280.3720092773437,283.0327453613281,281.0807800292969,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569358307866423e-09,0.0009974740678444,-0.0136432144790887,0.0,0.0,0.0,14.992425918579102,60.0,-6.591835975646973,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.361450065625831e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.858066187007351e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.858064004220068e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004676238459069,290.952880859375,294.1499938964844,280.9143981933594,280.3720092773437,283.0327453613281,281.0807800292969,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569358307866423e-09,0.0009974740678444,-0.0136432144790887,0.0,0.0,0.0,14.992425918579102,60.0,-6.591835975646973,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.355263318866493e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.851551294559612e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.276325777638704e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.851549111772329e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004673147923313,290.9510498046875,294.1499938964844,280.891357421875,280.34942626953125,283.007080078125,281.0556335449219,290.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492251542449367e-09,0.0009968149242922,-0.0134412134066224,0.0,0.0,0.0,14.992464065551758,60.0,-6.602734565734863,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.351704647997394e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.847804176388308e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.847801993601024e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0004671370552387,290.9501647949219,294.1499938964844,280.8808288574219,280.339111328125,282.9950256347656,281.0440673828125,290.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447907014399789e-09,0.000996435759589,-0.0133250411599874,0.0,0.0,0.0,14.992486000061035,60.0,-6.607236862182617,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.34526397031732e-05,297.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.841022256296128e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,7.268548506544903e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.841020073508844e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004668153414968,290.94879150390625,294.1499938964844,280.8647766113281,280.3233947753906,282.9762268066406,281.0264892578125,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676418865222786e-09,0.0009957493748515,-0.0131147624924778,0.0,0.0,0.0,14.992526054382324,60.0,-6.613104820251465,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.338086965726689e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.833463991526514e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,7.262966391863301e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.83346180873923e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0004664568114094,290.94744873046875,294.1499938964844,280.8492126464844,280.3081359863281,282.9574890136719,281.00933837890625,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,14.992570877075195,60.0,-6.618191242218018,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.321072866441682e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.815546945901588e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.249732880154625e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.815544763114303e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004656069213524,290.9447021484375,294.1499938964844,280.8194274902344,280.2789611816406,282.92010498046875,280.9765930175781,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,14.99267578125,60.0,-6.625499725341797,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.321072866441682e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.815546945901588e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.249732880154625e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.815544763114303e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004656069213524,290.9447021484375,294.1499938964844,280.8194274902344,280.2789611816406,282.92010498046875,280.9765930175781,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,14.99267578125,60.0,-6.625499725341797,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.301043610321358e-05,297.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.794455399969591e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,7.234155054902658e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.794453217182308e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004646064480766,290.94195556640625,294.1499938964844,280.7913513183594,280.25146484375,282.8829650878906,280.9461669921875,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,14.992799758911133,60.0,-6.629049301147461,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.301043610321358e-05,297.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.794455399969591e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,7.234155054902658e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.794453217182308e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004646064480766,290.94195556640625,294.1499938964844,280.7913513183594,280.25146484375,282.8829650878906,280.9461669921875,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,14.992799758911133,60.0,-6.629049301147461,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.278509969590232e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.770726319402456e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.770724136615172e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004634808283299,290.939208984375,294.1499938964844,280.7649230957031,280.2255554199219,282.8460998535156,280.9181213378906,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,14.992938995361328,60.0,-6.629416942596436,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.278509969590232e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.770726319402456e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.770724136615172e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004634808283299,290.939208984375,294.1499938964844,280.7649230957031,280.2255554199219,282.8460998535156,280.9181213378906,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,14.992938995361328,60.0,-6.629416942596436,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.254089673049748e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.745010174810886e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.745007992023602e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0004622609703801,290.9364624023437,294.1499938964844,280.7400207519531,280.201171875,282.8094787597656,280.8922119140625,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,14.99308967590332,60.0,-6.627216339111328,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.254089673049748e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.745010174810886e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.745007992023602e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0004622609703801,290.9364624023437,294.1499938964844,280.7400207519531,280.201171875,282.8094787597656,280.8922119140625,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,14.99308967590332,60.0,-6.627216339111328,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.241293446393684e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.73153582890518e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,7.187682058429345e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.731533646117896e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0004616217920556,290.93505859375,294.1499938964844,280.7281188964844,280.1894836425781,282.79132080078125,280.8802490234375,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,14.993168830871582,60.0,-6.625089645385742,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.228280396200716e-05,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.717831562738866e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.177560473792255e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.71782937995158e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0004609717580024,290.9336853027344,294.1499938964844,280.716552734375,280.1781616210937,282.7732238769531,280.8687744140625,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,14.99324893951416,60.0,-6.622543811798096,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.201692591886967e-05,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.689833677839488e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.156881474656984e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.689831495052204e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0004596436338033,290.930908203125,294.1499938964844,280.69439697265625,280.15643310546875,282.7373046875,280.8476257324219,290.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,14.993412971496582,60.0,-6.616120338439941,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.201692591886967e-05,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.689833677839488e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.156881474656984e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.689831495052204e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0004596436338033,290.930908203125,294.1499938964844,280.69439697265625,280.15643310546875,282.7373046875,280.8476257324219,290.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,14.993412971496582,60.0,-6.616120338439941,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.174908336717635e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.661628428148106e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,7.136048952816054e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.66162624536082e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0004583057016134,290.9281311035156,294.1499938964844,280.6734619140625,280.13592529296875,282.7017517089844,280.82867431640625,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,14.993578910827637,60.0,-6.608411312103272,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,9.174908336717635e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.661628428148106e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,7.136048952816054e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.66162624536082e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0004583057016134,290.9281311035156,294.1499938964844,280.6734619140625,280.13592529296875,282.7017517089844,280.82867431640625,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,14.993578910827637,60.0,-6.608411312103272,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.148413664661348e-05,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.633728041080758e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.633725858293474e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004569822340272,290.92535400390625,294.1499938964844,280.65362548828125,280.1164855957031,282.6665344238281,280.8116760253906,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,14.993741989135742,60.0,-6.599903106689453,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.148413664661348e-05,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.633728041080758e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.633725858293474e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004569822340272,290.92535400390625,294.1499938964844,280.65362548828125,280.1164855957031,282.6665344238281,280.8116760253906,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,14.993741989135742,60.0,-6.599903106689453,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.128814417636022e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.613089059712364e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,7.100198126863688e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.61308687692508e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0004560032393783,290.9232482910156,294.1499938964844,280.63922119140625,280.1023864746094,282.6400146484375,280.8002319335937,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705717637298676e-09,0.000972686568275,-0.0060481838881969,0.0,0.0,0.0,14.993863105773926,60.0,-6.593110084533691,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.122717892751098e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.60666875471361e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.095455657690763e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.606666571926326e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004556986677926,290.9225769042969,294.1499938964844,280.6347961425781,280.0980529785156,282.6316833496094,280.7968139648437,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603198957656e-09,0.0009720369125716,-0.0058491211384534,0.0,0.0,0.0,14.993901252746582,60.0,-6.59094762802124,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,9.110331302508712e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.593624417902902e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,7.085821562213823e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.59362296271138e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.000455079920357,290.92120361328125,294.1499938964844,280.625732421875,280.08917236328125,282.61444091796875,280.7901611328125,290.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440263990877156e-09,0.000970717112068,-0.0054446994327008,0.0,0.0,0.0,14.993977546691896,60.0,-6.586453437805176,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.098229929804802e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.58088130573742e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,7.076409383444116e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.580879122950137e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004544754337985,290.9197998046875,294.1499938964844,280.61688232421875,280.0804748535156,282.5972595214844,280.783935546875,290.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289480605099925e-09,0.0009694276377558,-0.0050495932810008,0.0,0.0,0.0,14.994051933288574,60.0,-6.58199405670166,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.07547218957916e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.556916484143584e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.5569143013563e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0004533386381808,290.9169921875,294.1499938964844,280.5997619628906,280.0636901855469,282.56317138671875,280.7728881835937,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,14.994193077087402,60.0,-6.573462009429932,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.07547218957916e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.556916484143584e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.5569143013563e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0004533386381808,290.9169921875,294.1499938964844,280.5997619628906,280.0636901855469,282.56317138671875,280.7728881835937,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,14.994193077087402,60.0,-6.573462009429932,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.054735710378736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.535079880151898e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.042580546112731e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.535077697364612e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.000452302803751,290.9141845703125,294.1499938964844,280.5833435058594,280.047607421875,282.5295104980469,280.7637939453125,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475341174133519e-09,0.0009647932020016,-0.0036294804885983,0.0,0.0,0.0,14.9943208694458,60.0,-6.56575345993042,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.054735710378736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.535079880151898e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.042580546112731e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.535077697364612e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.000452302803751,290.9141845703125,294.1499938964844,280.5833435058594,280.047607421875,282.5295104980469,280.7637939453125,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475341174133519e-09,0.0009647932020016,-0.0036294804885983,0.0,0.0,0.0,14.9943208694458,60.0,-6.56575345993042,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
