time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.0358589659445e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.515201963949949e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.515200508758426e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0004513598978519,290.9114074707031,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7562866210937,290.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,14.994437217712402,60.0,-6.55890417098999,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.0358589659445e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.515201963949949e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.515200508758426e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0004513598978519,290.9114074707031,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7562866210937,290.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512331815334278e-09,0.0009627818362787,-0.0030131512321531,0.0,0.0,0.0,14.994437217712402,60.0,-6.55890417098999,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.01900275493972e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.497451537754388e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,7.014787843218073e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.497449354967102e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.000450517894933,290.9085693359375,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504272460937,290.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,14.99454116821289,60.0,-6.553103923797607,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.01900275493972e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.497451537754388e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,7.014787843218073e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.497449354967102e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.000450517894933,290.9085693359375,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504272460937,290.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022923850414259e-09,0.0009609856642782,-0.0024627561215311,0.0,0.0,0.0,14.99454116821289,60.0,-6.553103923797607,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.011333895614372e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.489375224802644e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,7.008823013165966e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.48937304201536e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0004501348012126,290.9071655273437,294.1499938964844,280.5446472167969,280.0096740722656,282.4468994140625,280.74810791015625,290.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067304933083272e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,14.994588851928713,60.0,-6.550631046295166,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.0040746727027e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.481731103733182e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,7.00317687005736e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.48172964854166e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.000449772196589,290.90576171875,294.1499938964844,280.5372009277344,280.0024108886719,282.4306335449219,280.74609375,290.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710640542,1.119158654638852e-09,0.0009622699581086,-0.0019800134468823,0.0,0.0,0.0,14.99461841583252,60.0,-6.550600528717041,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,4.5966837205924094e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,4.840532710659318e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,3.5752025723923e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,4.840531983063556e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0002296138845849,290.90386962890625,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139695226214,8.37140801124292e-10,0.0007139686495065,-0.0014868873404338,0.0,0.0,0.0,14.996012687683104,60.0,-5.64071798324585,-0.0,-1.6355574672388684e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,4.5966837205924094e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,4.840532710659318e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,3.5752025723923e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,4.840531983063556e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0002296138845849,290.90386962890625,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139695226214,8.37140801124292e-10,0.0007139686495065,-0.0014868873404338,0.0,0.0,0.0,14.996012687683104,60.0,-5.64071798324585,-0.0,-1.6355574672388684e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,4.360017919680104e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,4.591311881085858e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,3.391128848306835e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,4.591311153490096e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0002177919377572,290.9048156738281,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430419921875,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309414383,5.80799131011389e-10,0.0004643088323064,-0.0010626217117533,0.0,0.0,0.0,14.997385025024414,60.0,-3.944257497787476,-0.0,-1.4714752083477832e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,4.360017919680104e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,4.591311881085858e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,3.391128848306835e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,4.591311153490096e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0002177919377572,290.9048156738281,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430419921875,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309414383,5.80799131011389e-10,0.0004643088323064,-0.0010626217117533,0.0,0.0,0.0,14.997385025024414,60.0,-3.944257497787476,-0.0,-1.4714752083477832e-08,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,3.07685841107741e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,3.240082151023671e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,2.3931146643008105e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,3.24008178722579e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001536954514449,290.9066162109375,294.1499938964844,280.4935913085937,279.9596862792969,282.3863525390625,280.747314453125,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206726396456,4.0286796121336005e-10,0.000320672232192,-0.0007384744822047,0.0,0.0,0.0,14.99819278717041,60.0,-2.761131048202514,-0.0,-7.328099460579551e-09,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,3.07685841107741e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,3.240082151023671e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,2.3931146643008105e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,3.24008178722579e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001536954514449,290.9066162109375,294.1499938964844,280.4935913085937,279.9596862792969,282.3863525390625,280.747314453125,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206726396456,4.0286796121336005e-10,0.000320672232192,-0.0007384744822047,0.0,0.0,0.0,14.99819278717041,60.0,-2.761131048202514,-0.0,-7.328099460579551e-09,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,2.147770464944188e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,2.261707413708791e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,1.6704900190234184e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,2.2617070499109104e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001072855957318,290.9084167480469,294.1499938964844,280.4814758300781,279.9477844238281,282.3866882324219,280.7554016113281,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,14.99871063232422,60.0,-2.008588552474976,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,2.001662687689532e-05,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.107848740706686e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,1.5568504750262946e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.107848195009865e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.998719906434415e-05,290.9087219238281,294.1499938964844,280.4791564941406,279.94549560546875,282.3868713378906,280.7569274902344,290.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,14.998798370361328,60.0,-1.882723093032837,-0.0,-3.1014024681752517e-09,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,1.588674604136031e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,1.6729520211811177e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,1.2356371371424755e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,1.672951657383237e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.935758912935853e-05,290.9095458984375,294.1499938964844,280.47186279296875,279.9383850097656,282.3875427246094,280.7611999511719,290.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,14.999046325683594,60.0,-1.5280300378799438,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,1.2380414773360826e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,1.3037181815889198e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.629221494833471e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.3037179087405091e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,6.184273661347106e-05,290.91015625,294.1499938964844,280.4645690917969,279.93121337890625,282.3881225585937,280.7644958496094,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499444865925028e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,14.99925708770752,60.0,-1.221522331237793,-0.0,-1.186442499800932e-09,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.034796908556018e-06,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.407985322060995e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.471514668897726e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.407983957818942e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,3.514027048368007e-05,290.9107971191406,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.7682800292969,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495793397538364e-05,9.375327597593852e-11,7.495783938793465e-05,-0.0001715212129056,0.0,0.0,0.0,14.999577522277832,60.0,-0.7364169955253601,-0.0,-3.8307115812763455e-10,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.034796908556018e-06,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.407985322060995e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.471514668897726e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.407983957818942e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,3.514027048368007e-05,290.9107971191406,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.7682800292969,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495793397538364e-05,9.375327597593852e-11,7.495783938793465e-05,-0.0001715212129056,0.0,0.0,0.0,14.999577522277832,60.0,-0.7364169955253601,-0.0,-3.8307115812763455e-10,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,3.562550773494877e-06,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,3.75154036191816e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.7708758807420963e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,3.751539679797133e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.7795680832932703e-05,290.9109802246094,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.7695617675781,290.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602461180184e-05,4.747854540076979e-11,3.796019882429391e-05,-8.686177898198366e-05,0.0,0.0,0.0,14.999786376953123,60.0,-0.4096582233905792,-0.0,-9.824228930366272e-11,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,3.562550773494877e-06,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,3.75154036191816e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.7708758807420963e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,3.751539679797133e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.7795680832932703e-05,290.9109802246094,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.7695617675781,290.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602461180184e-05,4.747854540076979e-11,3.796019882429391e-05,-8.686177898198366e-05,0.0,0.0,0.0,14.999786376953123,60.0,-0.4096582233905792,-0.0,-9.824228930366272e-11,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.5454365893674549e-06,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.6274202607746702e-06,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.2020075246255146e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,1.6274200334009947e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.719776476733387e-06,290.91094970703125,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.7698059082031,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646721466386225e-05,2.059624693018236e-11,1.6467192835989408e-05,-3.768074748222716e-05,0.0,0.0,0.0,14.999907493591309,60.0,-0.1981110870838165,-0.0,-1.8487522276955372e-11,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.5454365893674549e-06,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.6274202607746702e-06,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.2020075246255146e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,1.6274200334009947e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.719776476733387e-06,290.91094970703125,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.7698059082031,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646721466386225e-05,2.059624693018236e-11,1.6467192835989408e-05,-3.768074748222716e-05,0.0,0.0,0.0,14.999907493591309,60.0,-0.1981110870838165,-0.0,-1.8487522276955372e-11,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,5.111957079861895e-07,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,5.383140546655341e-07,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,3.975970912506456e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,5.383139409786963e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,2.553528474891209e-06,290.9109191894531,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447069725050824e-06,6.812880988527059e-12,5.4470629038405605e-06,-1.2464083738450428e-05,0.0,0.0,0.0,14.999969482421877,60.0,-0.0827255323529243,-0.0,-2.0227894879931707e-12,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,5.111957079861895e-07,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,5.383140546655341e-07,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,3.975970912506456e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,5.383139409786963e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,2.553528474891209e-06,290.9109191894531,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447069725050824e-06,6.812880988527059e-12,5.4470629038405605e-06,-1.2464083738450428e-05,0.0,0.0,0.0,14.999969482421877,60.0,-0.0827255323529243,-0.0,-2.0227894879931707e-12,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.563983798609115e-07,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.7000004365618224e-07,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.994211942246693e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.699999868127634e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2807631719624624e-06,290.9109191894531,294.1499938964844,280.3944702148437,279.862548828125,282.3890991210937,280.7698059082031,290.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7320297704136465e-06,3.4170489788404312e-12,2.732026359808515e-06,-6.251501872611698e-06,0.0,0.0,0.0,14.999984741210938,60.0,-0.0496427044272422,-0.0,-5.08870072815637e-13,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,1.0542712658434541e-07,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.1101992214435088e-07,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,8.199896939231621e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,1.1101990082806878e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,5.266304015094647e-07,290.910888671875,294.1499938964844,280.385986328125,279.8542175292969,282.3890991210937,280.7698059082031,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232859833398834e-06,1.4049448453581914e-12,1.123284505410993e-06,-2.570386868683272e-06,0.0,0.0,0.0,14.999993324279783,60.0,-0.0275268871337175,-0.0,-8.603617221870224e-14,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,6.809590669121235e-09,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,7.170831928249299e-09,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.2963540220218874e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.1708305959816715e-09,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.401531856184192e-08,290.910888671875,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.7698059082031,290.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.256194578530994e-08,9.077038166244169e-14,7.256186052018165e-08,-1.6603715380369977e-07,0.0,0.0,0.0,15.0,60.0,-0.006482046097517,-0.0,-3.589370935417062e-16,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,6.809590669121235e-09,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,7.170831928249299e-09,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.2963540220218874e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.1708305959816715e-09,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.401531856184192e-08,290.910888671875,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.7698059082031,290.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.256194578530994e-08,9.077038166244169e-14,7.256186052018165e-08,-1.6603715380369977e-07,0.0,0.0,0.0,15.0,60.0,-0.006482046097517,-0.0,-3.589370935417062e-16,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-1.451412989794676e-09,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.528408843931572e-09,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.1288779910856306e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-1.5284086218869675e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-7.250108957634893e-09,290.910888671875,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.7698059082031,290.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5465838387740405e-08,-1.9329251198761662e-14,-1.546581884781517e-08,3.5389039254596355e-08,0.0,0.0,0.0,15.0,60.0,-0.0010605143615975,-0.0,-1.630640993860485e-17,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-1.451412989794676e-09,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.528408843931572e-09,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.1288779910856306e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-1.5284086218869675e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-7.250108957634893e-09,290.910888671875,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.7698059082031,290.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5465838387740405e-08,-1.9329251198761662e-14,-1.546581884781517e-08,3.5389039254596355e-08,0.0,0.0,0.0,15.0,60.0,-0.0010605143615975,-0.0,-1.630640993860485e-17,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.7698059082031,290.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,-6.813777144998312e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.7698059082031,290.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,-6.813777144998312e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.3123474121094,279.78204345703125,282.3890991210937,280.7698059082031,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533467503883e-17,3.5369832605304534e-13,-1.2950878433906632e-12,0.0,0.0,0.0,15.0,60.0,0.0001379249442834,-0.0,-8.563605085832879e-38,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.31072998046875,279.78045654296875,282.3890991210937,280.7698059082031,290.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533467503883e-17,3.5369832605304534e-13,-1.2950878433906632e-12,0.0,0.0,0.0,15.0,60.0,0.0001468926348024,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.30047607421875,279.7704162597656,282.3890991210937,280.7698059082031,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049988762585802e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,0.0001668506447458,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.29010009765625,279.76025390625,282.3890991210937,280.7698059082031,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,0.000172439526068,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.7698059082031,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533467503883e-17,3.5369832605304534e-13,-1.2950878433906632e-12,0.0,0.0,0.0,15.0,60.0,0.0001681209396338,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.7698059082031,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533467503883e-17,3.5369832605304534e-13,-1.2950878433906632e-12,0.0,0.0,0.0,15.0,60.0,0.0001681209396338,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.24737548828125,279.7183837890625,282.3890991210937,280.7698059082031,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,0.0001572256878716,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
