time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8655700683594,279.3442077636719,282.3890991210937,280.7698059082031,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.7115333020677605e-17,3.5369832605304534e-13,-1.2950878433906632e-12,0.0,0.0,0.0,15.0,60.0,3.31744049617555e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8655700683594,279.3442077636719,282.3890991210937,280.7698059082031,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.7115333020677605e-17,3.5369832605304534e-13,-1.2950878433906632e-12,0.0,0.0,0.0,15.0,60.0,3.31744049617555e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,279.85888671875,279.3376770019531,282.3890991210937,280.7698059082031,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049988762585802e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,3.083990668528713e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,279.85888671875,279.3376770019531,282.3890991210937,280.7698059082031,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049988762585802e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,3.083990668528713e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8562316894531,279.3350524902344,282.3890991210937,280.7698059082031,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692428511492462e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,2.974585731863044e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8540344238281,279.3328857421875,282.3890991210937,280.7698059082031,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.86913837044267e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8510131835937,279.3299560546875,282.3890991210937,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,2.301822794870123e-12,1.2390254850189937e-17,-2.3018351547748894e-12,3.04192239973522e-12,0.0,0.0,0.0,15.0,60.0,2.666516593308188e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8510131835937,279.3299560546875,282.3890991210937,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,2.301822794870123e-12,1.2390254850189937e-17,-2.3018351547748894e-12,3.04192239973522e-12,0.0,0.0,0.0,15.0,60.0,2.666516593308188e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8500061035156,279.3289489746094,282.3890991210937,280.7698059082031,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813161840916917e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,2.4792678232188337e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8500061035156,279.3289489746094,282.3890991210937,280.7698059082031,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813161840916917e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,2.4792678232188337e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85107421875,279.3291015625,282.3890991210937,280.7698059082031,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.3041924578137696e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85107421875,279.3291015625,282.3890991210937,280.7698059082031,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.3041924578137696e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85418701171875,279.3295593261719,282.3890991210937,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.142372431990225e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85418701171875,279.3295593261719,282.3890991210937,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.142372431990225e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8564758300781,279.3299255371094,282.3890991210937,280.7698059082031,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.066275010292884e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8592529296875,279.3303527832031,282.3890991210937,280.7698059082031,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692428511492462e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,1.99291025637649e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8661804199219,279.3314514160156,282.3890991210937,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.8525317500461824e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8661804199219,279.3314514160156,282.3890991210937,280.7698059082031,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.8525317500461824e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8748474121094,279.3329162597656,282.3890991210937,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813161840916917e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,1.722124761727173e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.8748474121094,279.3329162597656,282.3890991210937,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813161840916917e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,1.722124761727173e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8851318359375,279.3347473144531,282.3890991210937,280.7698059082031,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.600887844688259e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8851318359375,279.3347473144531,282.3890991210937,280.7698059082031,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.600887844688259e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.89697265625,279.3369140625,282.3890991210937,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.4881808965583332e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.89697265625,279.3369140625,282.3890991210937,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.4881808965583332e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9034118652344,279.338134765625,282.3890991210937,280.7698059082031,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.43520792335039e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.91021728515625,279.3394470214844,282.3890991210937,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692428511492462e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,1.384186452924041e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9248046875,279.34234619140625,282.3890991210937,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.2866430552094243e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9248046875,279.34234619140625,282.3890991210937,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.2866430552094243e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9405822753906,279.3456420898437,282.3890991210937,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.1961132258875296e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9405822753906,279.3456420898437,282.3890991210937,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.1961132258875296e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9574890136719,279.3493347167969,282.3890991210937,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.111959409172414e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9574890136719,279.3493347167969,282.3890991210937,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.111959409172414e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.97540283203125,279.3534240722656,282.3890991210937,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.033666922012344e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.97540283203125,279.3534240722656,282.3890991210937,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.033666922012344e-05,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9847106933594,279.3556213378906,282.3890991210937,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.969254278985318e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,279.99420166015625,279.3579406738281,282.3890991210937,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,9.616024726710748e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.0138244628906,279.36285400390625,282.3890991210937,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,8.93903234100435e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.0138244628906,279.36285400390625,282.3890991210937,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,8.93903234100435e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.0341186523437,279.36822509765625,282.3890991210937,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049988762585802e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,8.310383236675989e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.0341186523437,279.36822509765625,282.3890991210937,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049988762585802e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,8.310383236675989e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.05499267578125,279.3740539550781,282.3890991210937,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,7.726571311650332e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
