time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022320,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.05499267578125,279.3740539550781,282.3890991210937,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813162668097526e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,7.726571311650332e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.07635498046875,279.3803405761719,282.3890991210937,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,7.183383331721416e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.07635498046875,279.3803405761719,282.3890991210937,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,7.183383331721416e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0871887207031,279.3836669921875,282.3890991210937,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,6.928981747478247e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0981140136719,279.3870849609375,282.3890991210937,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431575301751358e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,6.68382563162595e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.1201171875,279.39434814453125,282.3890991210937,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,6.213938377186423e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.1201171875,279.39434814453125,282.3890991210937,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,6.213938377186423e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.1423034667969,279.402099609375,282.3890991210937,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.777274964202661e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.1423034667969,279.402099609375,282.3890991210937,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.777274964202661e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.1645202636719,279.4103698730469,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,5.3716944421466906e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.1645202636719,279.4103698730469,282.3890991210937,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,5.3716944421466906e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.18670654296875,279.419189453125,282.3890991210937,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.995215476810699e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.18670654296875,279.419189453125,282.3890991210937,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.995215476810699e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.19775390625,279.4237976074219,282.3890991210937,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.818669367523398e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2087707519531,279.4285583496094,282.3890991210937,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.648817593988497e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.23052978515625,279.4385070800781,282.3890991210937,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.322322183725191e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.23052978515625,279.4385070800781,282.3890991210937,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.322322183725191e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.251953125,279.4490661621094,282.3890991210937,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,4.018711479147896e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.251953125,279.4490661621094,282.3890991210937,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,4.018711479147896e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2729187011719,279.4602355957031,282.3890991210937,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.736916141861002e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2729187011719,279.4602355957031,282.3890991210937,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.736916141861002e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2933044433594,279.4720458984375,282.3890991210937,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.4758197671180824e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2933044433594,279.4720458984375,282.3890991210937,280.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.4758197671180824e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.3032531738281,279.4781799316406,282.3890991210937,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.301822794870123e-12,1.239025650455116e-17,-2.3018351547748894e-12,3.04192239973522e-12,0.0,0.0,0.0,15.0,60.0,3.3541523407620843e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.3130187988281,279.4844970703125,282.3890991210937,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,3.236492830183124e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.3319396972656,279.4976501464844,282.3890991210937,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.009394049513503e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.3319396972656,279.4976501464844,282.3890991210937,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.009394049513503e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.3500061035156,279.511474609375,282.3890991210937,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.799578851409024e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.3500061035156,279.511474609375,282.3890991210937,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.799578851409024e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.36749267578125,279.52667236328125,282.3890991210937,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.603676875878591e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.36749267578125,279.52667236328125,282.3890991210937,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.603676875878591e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.38482666015625,279.5437316894531,282.3890991210937,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,2.4202990971389227e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.38482666015625,279.5437316894531,282.3890991210937,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692426857131237e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,2.4202990971389227e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.3934631347656,279.552978515625,282.3890991210937,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.3339500785368728e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4020690917969,279.5626220703125,282.3890991210937,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.250948455184698e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4192199707031,279.5832214355469,282.3890991210937,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.0917539131914964e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4192199707031,279.5832214355469,282.3890991210937,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.0917539131914964e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.43634033203125,279.6054382324219,282.3890991210937,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.943466941156657e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.43634033203125,279.6054382324219,282.3890991210937,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.943466941156657e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4534606933594,279.6291809082031,282.3890991210937,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.806269438020536e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4534606933594,279.6291809082031,282.3890991210937,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.806269438020536e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4706115722656,279.65435791015625,282.3890991210937,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.6761312053859e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
