time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024840,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4706115722656,279.65435791015625,282.3890991210937,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.6761312053859e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.47918701171875,279.6674499511719,282.3890991210937,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.6136237945829637e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.48779296875,279.6808776855469,282.3890991210937,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.120503855313928e-12,1.6472896580493398e-17,3.1204873754409057e-12,-2.269085743952793e-12,0.0,0.0,0.0,15.0,60.0,1.5552379863947865e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5050964355469,279.7086181640625,282.3890991210937,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.4441593521041796e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5050964355469,279.7086181640625,282.3890991210937,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.4441593521041796e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.52252197265625,279.7375183105469,282.3890991210937,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.3406180414676785e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.52252197265625,279.7375183105469,282.3890991210937,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.3406180414676785e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.54010009765625,279.7674560546875,282.3890991210937,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.244659529220371e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.54010009765625,279.7674560546875,282.3890991210937,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.244659529220371e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5578918457031,279.79833984375,282.3890991210937,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.1553958074728143e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5578918457031,279.79833984375,282.3890991210937,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.1553958074728143e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.5668640136719,279.8140869140625,282.3890991210937,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813164322458753e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,1.113246071327012e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5758972167969,279.830078125,282.3890991210937,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.0729179393820232e-06,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5941772460937,279.8625793457031,282.3890991210937,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.96315066004172e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5941772460937,279.8625793457031,282.3890991210937,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.96315066004172e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.6127624511719,279.8957214355469,282.3890991210937,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.135412142313726e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.6127624511719,279.8957214355469,282.3890991210937,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.135412142313726e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.63165283203125,279.9294738769531,282.3890991210937,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692425202770012e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,8.556792181479977e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.63165283203125,279.9294738769531,282.3890991210937,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692425202770012e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,8.556792181479977e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.65093994140625,279.9636535644531,282.3890991210937,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813164322458753e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,7.955856062835664e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.65093994140625,279.9636535644531,282.3890991210937,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813164322458753e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,7.955856062835664e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.66070556640625,279.9808959960937,282.3890991210937,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.7115333020677605e-17,3.5369832605304534e-13,-1.295087734970446e-12,0.0,0.0,0.0,15.0,60.0,7.673946811337373e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.67059326171875,279.99822998046875,282.3890991210937,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,2.301822794870123e-12,1.2390257331731773e-17,-2.3018351547748894e-12,3.04192239973522e-12,0.0,0.0,0.0,15.0,60.0,7.354692570515908e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.6907043457031,280.0330810546875,282.3890991210937,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,6.845069151495409e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.6907043457031,280.0330810546875,282.3890991210937,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,6.845069151495409e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7112731933594,280.068115234375,282.3890991210937,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,6.369375569192925e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7112731933594,280.068115234375,282.3890991210937,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,6.369375569192925e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.7323303222656,280.1032409667969,282.3890991210937,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692425202770012e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,5.9153148868063e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.7323303222656,280.1032409667969,282.3890991210937,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692425202770012e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,5.9153148868063e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.7539367675781,280.1383361816406,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,5.490173862199299e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.7539367675781,280.1383361816406,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,5.490173862199299e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.76495361328125,280.1558532714844,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,5.28910277353134e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7760925292969,280.1733093261719,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.102833142700547e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7988586425781,280.2080993652344,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.736214123113314e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7988586425781,280.2080993652344,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.736214123113314e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.822265625,280.2425842285156,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.396010240270698e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.822265625,280.2425842285156,282.3890991210937,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.396010240270698e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8463439941406,280.2766418457031,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533136631638e-17,3.5369832605304534e-13,-1.295087734970446e-12,0.0,0.0,0.0,15.0,60.0,4.086547562565102e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8463439941406,280.2766418457031,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533136631638e-17,3.5369832605304534e-13,-1.295087734970446e-12,0.0,0.0,0.0,15.0,60.0,4.086547562565102e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8711242675781,280.3102111816406,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.792569316374285e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8711242675781,280.3102111816406,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.792569316374285e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
