time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027300,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8837890625,280.3267822265625,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.655258069557021e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.8966369628906,280.3431701660156,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813164322458753e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,3.524777980601357e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.92291259765625,280.3754577636719,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,3.272926960562472e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,280.92291259765625,280.3754577636719,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,3.272926960562472e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.95001220703125,280.40692138671875,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813164322458753e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,3.036788029930904e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,280.95001220703125,280.40692138671875,282.3890991210937,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813164322458753e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,3.036788029930904e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.9840393066406,280.44439697265625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.819321593960922e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.9840393066406,280.44439697265625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.819321593960922e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.0306701660156,280.4941711425781,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.6132406105716655e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.0306701660156,280.4941711425781,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.6132406105716655e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,281.0584411621094,280.5234069824219,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692425202770012e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,2.52306620041054e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.0890808105469,280.555419921875,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.4319808744621696e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.1584777832031,280.6272888183594,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.2523147436004365e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.1584777832031,280.6272888183594,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431576956112583e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.2523147436004365e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.23809814453125,280.7089233398437,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.0899550179365178e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.23809814453125,280.7089233398437,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,2.0899550179365178e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.3271484375,280.7994384765625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.9396640027480322e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.3271484375,280.7994384765625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.9396640027480322e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.4248352050781,280.89801025390625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.7984815769978013e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.4248352050781,280.89801025390625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.7984815769978013e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,281.4766845703125,280.9500427246094,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813165149639364e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,1.7354049930418117e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.5303955078125,281.0037841796875,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.6752886722315457e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.6430053710937,281.1158447265625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.54526418327805e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.6430053710937,281.1158447265625,282.3890991210937,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.54526418327805e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.76190185546875,281.2333679199219,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.43778336791911e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.76190185546875,281.2333679199219,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.43778336791911e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.8863220214844,281.35546875,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533136631638e-17,3.5369832605304534e-13,-1.295087734970446e-12,0.0,0.0,0.0,15.0,60.0,1.3387280262122658e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.8863220214844,281.35546875,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533136631638e-17,3.5369832605304534e-13,-1.295087734970446e-12,0.0,0.0,0.0,15.0,60.0,1.3387280262122658e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,282.01544189453125,281.48126220703125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813165149639364e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,1.2360291634649914e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,282.01544189453125,281.48126220703125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813165149639364e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,1.2360291634649914e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.55845746064548e-13,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.69418087015319e-13,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.9899136320927082e-13,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.6941805991026484e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2780026602959849e-12,290.910888671875,294.1499938964844,282.0815124511719,281.5452880859375,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.5368325564284774e-13,1.5049990416947028e-17,3.536681852326501e-13,-1.2950582446713545e-12,0.0,0.0,0.0,15.0,60.0,1.1909418873301548e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.1484680175781,281.6098937988281,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.149953448020824e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.28466796875,281.7405090332031,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.067293453616003e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.28466796875,281.7405090332031,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,1.067293453616003e-07,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.4232177734375,281.8721618652344,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.907816433951669e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.4232177734375,281.8721618652344,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.907816433951669e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.5633239746094,282.0040283203125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.19051927894543e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.5633239746094,282.0040283203125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,9.19051927894543e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.7042236328125,282.1352233886719,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0091894687861442e-12,1.7709723502162284e-17,3.009171687870516e-12,-5.632039105918363e-12,0.0,0.0,0.0,15.0,60.0,8.379858940088526e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.7042236328125,282.1352233886719,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0091894687861442e-12,1.7709723502162284e-17,3.009171687870516e-12,-5.632039105918363e-12,0.0,0.0,0.0,15.0,60.0,8.379858940088526e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.7747497558594,282.2002868652344,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,8.154422204142976e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,282.8451538085937,282.26483154296875,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.064844602065908e-12,-1.5074011741935568e-17,3.0648595640558884e-12,-3.9505920236548856e-12,0.0,0.0,0.0,15.0,60.0,7.897106257814812e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
