time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029820,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.9852600097656,282.3919982910156,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,7.118325839883255e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.9852600097656,282.3919982910156,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,7.118325839883255e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,283.1238098144531,282.5157775878906,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813165149639364e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,6.824575393693523e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,283.1238098144531,282.5157775878906,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813165149639364e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,6.824575393693523e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.260009765625,282.6353454589844,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.840852779215312e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.260009765625,282.6353454589844,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.840852779215312e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.3930358886719,282.74981689453125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.777092937364616e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.3930358886719,282.74981689453125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.777092937364616e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.4581604003906,282.8048400878906,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.633633293200546e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.52215576171875,282.8582458496094,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.419582649324185e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.6465759277344,282.95977783203125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.050686624485935e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.6465759277344,282.95977783203125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,5.050686624485935e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,283.7654724121094,283.05352783203125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692425202770012e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,4.7455504414983813e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,283.7654724121094,283.05352783203125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1205016869095825e-12,-1.5692425202770012e-17,3.120517516261301e-12,-2.269115234251884e-12,0.0,0.0,0.0,15.0,60.0,4.7455504414983813e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.8780822753906,283.1386108398437,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.344774495734782e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.8780822753906,283.1386108398437,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.344774495734782e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.983642578125,283.21417236328125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.032807154885632e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,283.983642578125,283.21417236328125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,4.032807154885632e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.55845746064548e-13,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-2.69418087015319e-13,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.9899136320927082e-13,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941805991026484e-13,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.2780026602959849e-12,290.910888671875,294.1499938964844,284.03350830078125,283.2480773925781,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.649976692756852e-13,1.3813165149639364e-17,4.64983845697986e-13,2.0678949004537817e-12,0.0,0.0,0.0,15.0,60.0,3.905287471184239e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,284.0813293457031,283.279296875,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.093404489067393e-13,1.4431578610473808e-17,4.093260019127909e-13,3.86418354996268e-13,0.0,0.0,0.0,15.0,60.0,3.780045076950955e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,284.1703796386719,283.3331298828125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533136631638e-17,3.5369832605304534e-13,-1.295087734970446e-12,0.0,0.0,0.0,15.0,60.0,3.499957301755785e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,290.910888671875,294.1499938964844,284.1703796386719,283.3331298828125,282.3890991210937,280.7698059082031,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.536811956587199e-13,-1.711533136631638e-17,3.5369832605304534e-13,-1.295087734970446e-12,0.0,0.0,0.0,15.0,60.0,3.499957301755785e-08,-0.0,-0.0,0.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.050000000745058,4.0167785764211317e-11,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.050000000745058,4.2298640284821325e-11,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.050000000745058,3.124164468792934e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.050000000745058,4.229863334592743e-11,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.0,0.050000000745058,2.0064641614858656e-10,290.910888671875,291.1499938964844,284.25,283.3747863769531,282.3890991210937,280.7698059082031,290.3955993652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2175182790593614e-10,5.11470627864583e-16,4.2175132830557516e-10,-9.695593217173835e-10,0.0,0.0,0.0,15.0,60.0,-9.087137300411996e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.050000000745058,4.0167785764211317e-11,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.050000000745058,4.2298640284821325e-11,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.050000000745058,3.124164468792934e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.050000000745058,4.229863334592743e-11,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.0,0.050000000745058,2.0064641614858656e-10,290.910888671875,291.1499938964844,284.25,283.3747863769531,282.3890991210937,280.7698059082031,290.3955993652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2175182790593614e-10,5.11470627864583e-16,4.2175132830557516e-10,-9.695593217173835e-10,0.0,0.0,0.0,15.0,60.0,-9.087137300411996e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083374023437,0.6467583179473877,0.050000000745058,0.0408070050179958,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084899902344,0.6467583179473877,0.050000000745058,0.0429717488586902,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60870361328125,0.6467583179473877,0.050000000745058,0.0317387878894805,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083984375,0.6467583179473877,0.050000000745058,0.0429717451333999,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084899902344,0.6467583179473877,0.050000000745058,0.2038394510746002,290.54901123046875,291.1499938964844,284.2872619628906,283.3920288085937,292.3698425292969,294.08062744140625,290.4398193359375,1.0,0.1064269468188285,0.0114801172167062,0.0114801172167062,1.0,1.0,-0.4350069165229797,8.58135535963811e-07,0.4350060522556305,-0.1326431483030319,0.0,0.0,0.0,24.28304100036621,60.0,381.4458923339844,-0.0,11.598877906799316,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155090332031,0.6555387377738953,0.050000000745058,0.0451602637767791,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61553955078125,0.6555387377738953,0.050000000745058,0.0475559309124946,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61553955078125,0.6555387377738953,0.050000000745058,0.0351246483623981,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155090332031,0.6555387377738953,0.050000000745058,0.0475559309124946,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61553955078125,0.6555387377738953,0.050000000745058,0.225584864616394,290.6350402832031,291.1499938964844,284.324462890625,283.40850830078125,293.67242431640625,297.4968566894531,290.8439025878906,1.0,0.1147752702236175,0.0229602344334125,0.0229602344334125,1.0,1.0,-0.481187641620636,3.55605288859806e-06,0.4811840653419494,-0.1436833292245865,0.0,0.0,0.0,25.48188018798828,60.0,813.4620971679688,-0.0,14.979990005493164,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0455144457519054,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0479289032518863,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0354001224040985,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0479289032518863,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.2273540794849395,291.3512268066406,291.1499938964844,284.3985595703125,283.43914794921875,293.692138671875,297.641357421875,291.48419189453125,1.0,0.129136174917221,0.0459204688668251,0.0459204688668251,1.0,1.0,-0.4849653840065002,3.742895933100954e-05,0.4849279820919037,-0.1445594727993011,0.0,0.0,0.0,30.567459106445312,60.0,801.7327270507812,-0.0,19.393295288085938,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0455144457519054,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0479289032518863,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0354001224040985,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.0479289032518863,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6043883562088013,0.050000000745058,0.2273540794849395,291.3512268066406,291.1499938964844,284.3985595703125,283.43914794921875,293.692138671875,297.641357421875,291.48419189453125,1.0,0.129136174917221,0.0459204688668251,0.0459204688668251,1.0,1.0,-0.4849653840065002,3.742895933100954e-05,0.4849279820919037,-0.1445594727993011,0.0,0.0,0.0,30.567459106445312,60.0,801.7327270507812,-0.0,19.393295288085938,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5738830566406,0.5847604870796204,0.050000000745058,0.0456070601940155,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5738830566406,0.5847604870796204,0.050000000745058,0.0480264313519001,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5738830566406,0.5847604870796204,0.050000000745058,0.0354721583425998,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5738830566406,0.5847604870796204,0.050000000745058,0.0480264313519001,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5738830566406,0.5847604870796204,0.050000000745058,0.2278167158365249,291.5976257324219,291.1499938964844,284.4354858398437,283.453369140625,293.691650390625,297.623046875,291.7119140625,1.0,0.13540780544281,0.0574005842208862,0.0574005842208862,1.0,1.0,-0.4859522879123688,0.000105550578155,0.4858467280864715,-0.14473757147789,0.0,0.0,0.0,33.0413818359375,60.0,727.5009155273438,-0.0,21.50405502319336,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.5683495402336121,0.050000000745058,0.0456959158182144,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.5683495402336121,0.050000000745058,0.0481200031936168,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.5683495402336121,0.050000000745058,0.0355412699282169,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.5683495402336121,0.050000000745058,0.0481200031936168,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.5683495402336121,0.050000000745058,0.2282605767250061,291.8157043457031,291.1499938964844,284.47235107421875,283.46685791015625,293.6905212402344,297.6078491210937,291.91998291015625,1.0,0.1411102265119552,0.2459204643964767,0.2459204643964767,0.99557763338089,1.0,-0.4868993461132049,0.0323602706193923,0.4545390605926513,-0.1128705069422721,0.0,0.0,0.0,35.42152404785156,60.0,655.2402954101562,-0.0,23.531896591186523,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.5443383455276489,0.050000000745058,0.0458534844219684,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.5443383455276489,0.050000000745058,0.0482859276235103,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.5443383455276489,0.050000000745058,0.0356638208031654,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.5443383455276489,0.050000000745058,0.0482859276235103,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664428710937,0.5443383455276489,0.050000000745058,0.2290476411581039,292.18414306640625,291.1499938964844,284.5429382324219,283.4908752441406,293.0896301269531,297.5865783691406,292.2673645019531,1.0,0.1505787372589111,0.6079468727111816,0.6079468727111816,0.9870851039886476,1.0,-0.4885784089565277,0.1811451017856598,0.3074333369731903,0.0348309129476547,0.0,0.0,0.0,39.65412902832031,60.0,463.8569641113281,-0.0,27.128814697265625,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801452636719,0.5435267686843872,0.050000000745058,0.0458595715463161,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801452636719,0.5435267686843872,0.050000000745058,0.048292338848114,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801452636719,0.5435267686843872,0.050000000745058,0.0356685556471347,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801452636719,0.5435267686843872,0.050000000745058,0.048292338848114,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801452636719,0.5435267686843872,0.050000000745058,0.2290780544281005,292.1976318359375,291.1499938964844,284.5458679199219,283.4918212890625,292.9744567871094,297.5858764648437,292.2773132324219,1.0,0.1509324312210083,0.6229602098464966,0.6229602098464966,0.9867329001426696,1.0,-0.4886432886123657,0.1850507259368896,0.3035925626754761,0.0387030951678752,0.0,0.0,0.0,39.81744003295898,60.0,438.4169921875,-0.0,27.26871681213379,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0460006147623062,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0484408624470233,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0357782579958438,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0484408624470233,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.2297825962305069,292.25927734375,291.1499938964844,284.6190795898437,283.5141906738281,291.9281311035156,297.57183837890625,292.2294311523437,1.0,0.1589110046625137,1.0,1.0,0.9778881669044496,1.0,-0.4901461005210876,0.2143154740333557,0.2758306264877319,0.067442812025547,0.0,0.0,0.0,43.59249114990234,60.0,-39.18610763549805,-0.0,30.53190422058105,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0460006147623062,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0484408624470233,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0357782579958438,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.0484408624470233,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2637634277344,0.5267983675003052,0.050000000745058,0.2297825962305069,292.25927734375,291.1499938964844,284.6190795898437,283.5141906738281,291.9281311035156,297.57183837890625,292.2294311523437,1.0,0.1589110046625137,1.0,1.0,0.9778881669044496,1.0,-0.4901461005210876,0.2143154740333557,0.2758306264877319,0.067442812025547,0.0,0.0,0.0,43.59249114990234,60.0,-39.18610763549805,-0.0,30.53190422058105,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0461198575794696,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0485664308071136,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0358709990978241,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0485664308071136,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.2303782254457473,292.1825256347656,290.6499938964844,284.6921081542969,283.5340881347656,291.9110717773437,297.5609130859375,292.1740417480469,1.0,0.165336400270462,1.0,1.0,0.932309091091156,1.0,-0.4914166927337646,0.2158602327108383,0.2755564451217651,0.0686130970716476,0.0,0.0,0.0,46.78057098388672,48.0,-88.9590072631836,-0.0,33.31055450439453,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0461198575794696,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0485664308071136,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0358709990978241,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.0485664308071136,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1847839355469,0.515325129032135,0.050000000745058,0.2303782254457473,292.1825256347656,290.6499938964844,284.6921081542969,283.5340881347656,291.9110717773437,297.5609130859375,292.1740417480469,1.0,0.165336400270462,1.0,1.0,0.932309091091156,1.0,-0.4914166927337646,0.2158602327108383,0.2755564451217651,0.0686130970716476,0.0,0.0,0.0,46.78057098388672,48.0,-88.9590072631836,-0.0,33.31055450439453,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.046134527772665,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.0485818795859813,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.0358824096620082,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.0485818795859813,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.2304515093564987,292.1522521972656,290.1499938964844,284.764892578125,283.5517272949219,291.9067687988281,297.5523376464844,292.144287109375,1.0,0.1656143814325332,1.0,1.0,0.8867300152778625,1.0,-0.4915732741355896,0.2171905487775802,0.2743827402591705,0.0698135569691658,0.0,0.0,0.0,47.17220687866211,36.0,-83.82481384277344,-0.0,33.653076171875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.046134527772665,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.0485818795859813,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.0358824096620082,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.0485818795859813,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537475585937,0.5140551924705505,0.050000000745058,0.2304515093564987,292.1522521972656,290.1499938964844,284.764892578125,283.5517272949219,291.9067687988281,297.5523376464844,292.144287109375,1.0,0.1656143814325332,1.0,1.0,0.8867300152778625,1.0,-0.4915732741355896,0.2171905487775802,0.2743827402591705,0.0698135569691658,0.0,0.0,0.0,47.17220687866211,36.0,-83.82481384277344,-0.0,33.653076171875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
