time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5166249871253967,0.050000000745058,0.0461051724851131,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5166249871253967,0.050000000745058,0.0485509671270847,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5166249871253967,0.050000000745058,0.035859577357769,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5166249871253967,0.050000000745058,0.0485509671270847,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1372985839844,0.5166249871253967,0.050000000745058,0.2303048819303512,292.1356506347656,290.1499938964844,284.8012390136719,283.55975341796875,291.9002380371094,297.5487976074219,292.1268005371094,1.0,0.1638959646224975,1.0,1.0,0.8639404773712158,1.0,-0.4912605881690979,0.2178801000118255,0.2733804881572723,0.0705192536115646,0.0,0.0,0.0,46.38682556152344,36.0,-80.18815612792969,-0.0,32.967002868652344,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5211885571479797,0.050000000745058,0.0460561253130435,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5211885571479797,0.050000000745058,0.0484993159770965,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5211885571479797,0.050000000745058,0.0358214303851127,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5211885571479797,0.050000000745058,0.0484993159770965,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1191711425781,0.5211885571479797,0.050000000745058,0.230059877038002,292.11737060546875,289.6499938964844,284.8375244140625,283.5672607421875,291.87799072265625,297.5456848144531,292.1075439453125,1.0,0.1611017882823944,1.0,1.0,0.8274509906768799,1.0,-0.4907380044460296,0.2192734032869339,0.2714646160602569,0.0719665810465812,0.0,0.0,0.0,45.07479095458984,25.0,-78.65454864501953,-0.0,31.82278823852539,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0459167547523975,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0483525544404983,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0357130318880081,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0483525544404983,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.2293637096881866,292.071533203125,289.1499938964844,284.9100036621094,283.5808410644531,291.7805480957031,297.5405578613281,292.05743408203125,1.0,0.1530749350786209,1.0,1.0,0.754472017288208,1.0,-0.4892530739307403,0.2238654941320419,0.2653875946998596,0.0767326951026916,0.0,0.0,0.0,41.34709930419922,25.0,-88.99447631835938,-0.0,28.58496856689453,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0459167547523975,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0483525544404983,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0357130318880081,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.0483525544404983,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0740661621094,0.5362814664840698,0.050000000745058,0.2293637096881866,292.071533203125,289.1499938964844,284.9100036621094,283.5808410644531,291.7805480957031,297.5405578613281,292.05743408203125,1.0,0.1530749350786209,1.0,1.0,0.754472017288208,1.0,-0.4892530739307403,0.2238654941320419,0.2653875946998596,0.0767326951026916,0.0,0.0,0.0,41.34709930419922,25.0,-88.99447631835938,-0.0,28.58496856689453,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.5442950129508972,0.050000000745058,0.0458538047969341,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.5442950129508972,0.050000000745058,0.0482862628996372,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.5442950129508972,0.050000000745058,0.0356640703976154,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.5442950129508972,0.050000000745058,0.0482862628996372,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.043212890625,0.5442950129508972,0.050000000745058,0.2290492504835128,292.0401306152344,289.1499938964844,284.94744873046875,283.587158203125,291.6937561035156,297.53839111328125,292.022705078125,1.0,0.149584025144577,1.0,1.0,0.716722309589386,1.0,-0.4885820746421814,0.2278265506029129,0.2607555389404297,0.0807351022958755,0.0,0.0,0.0,39.66325378417969,25.0,-102.49069213867188,-0.0,27.128984451293945,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.00762939453125,0.5512784719467163,0.050000000745058,0.0458037219941616,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00762939453125,0.5512784719467163,0.050000000745058,0.0482335239648819,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00762939453125,0.5512784719467163,0.050000000745058,0.0356251150369644,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.00762939453125,0.5512784719467163,0.050000000745058,0.0482335239648819,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00762939453125,0.5512784719467163,0.050000000745058,0.2287990748882293,292.0038146972656,288.6499938964844,284.9823608398437,283.5926208496094,291.5790405273437,297.5365905761719,291.9820556640625,1.0,0.1466200649738311,1.0,1.0,0.6814930438995361,1.0,-0.4880484342575073,0.2329821288585662,0.255066305398941,0.0858917459845542,0.0,0.0,0.0,38.32366943359375,25.0,-122.42205047607422,-0.0,25.97378158569336,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.0457160584628582,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.048141211271286,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.0355569347739219,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.048141211271286,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.2283611744642257,291.8824462890625,288.1499938964844,285.0546264648437,283.6028137207031,290.8182678222656,297.53326416015625,291.8313903808594,1.0,0.141284704208374,1.0,1.0,0.5596674084663391,1.0,-0.487114280462265,0.2675700485706329,0.219544231891632,0.1203069239854812,0.0,0.0,0.0,35.98176956176758,25.0,-267.0554504394531,-0.0,23.964096069335938,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.0457160584628582,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.048141211271286,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.0355569347739219,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.048141211271286,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8903503417969,0.5649332404136658,0.050000000745058,0.2283611744642257,291.8824462890625,288.1499938964844,285.0546264648437,283.6028137207031,290.8182678222656,297.53326416015625,291.8313903808594,1.0,0.141284704208374,1.0,1.0,0.5596674084663391,1.0,-0.487114280462265,0.2675700485706329,0.219544231891632,0.1203069239854812,0.0,0.0,0.0,35.98176956176758,25.0,-267.0554504394531,-0.0,23.964096069335938,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65118408203125,0.5755784511566162,0.050000000745058,0.0456552468240261,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65118408203125,0.5755784511566162,0.050000000745058,0.0480771735310554,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65118408203125,0.5755784511566162,0.050000000745058,0.0355096384882926,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65118408203125,0.5755784511566162,0.050000000745058,0.0480771735310554,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65118408203125,0.5755784511566162,0.050000000745058,0.2280574142932891,291.6332702636719,288.1499938964844,285.1160888671875,283.6103515625,289.52117919921875,297.53009033203125,291.5242919921875,1.0,0.1374695599079132,1.0,1.0,0.4560222625732422,1.0,-0.4864662885665893,0.3221714198589325,0.1642948687076568,0.1745900064706802,0.0,0.0,0.0,34.36083984375,25.0,-552.2732543945312,-0.0,22.58247947692871,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.5773488879203796,0.050000000745058,0.045645672827959,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.5773488879203796,0.050000000745058,0.0480670891702175,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.5773488879203796,0.050000000745058,0.0355021879076957,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.5773488879203796,0.050000000745058,0.0480670891702175,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.5773488879203796,0.050000000745058,0.2280095815658569,291.5682983398437,287.6499938964844,285.1268615722656,283.611572265625,289.24481201171875,297.5294189453125,291.4471740722656,1.0,0.1368599236011505,1.0,1.0,0.4378417432308197,1.0,-0.4863642156124115,0.3334881365299225,0.1528761088848114,0.1858384013175964,0.0,0.0,0.0,34.10588455200195,25.0,-614.5031127929688,-0.0,22.36597442626953,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.5830655694007874,0.050000000745058,0.0456156767904758,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.5830655694007874,0.050000000745058,0.0480355061590671,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.5830655694007874,0.050000000745058,0.0354788601398468,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.5830655694007874,0.050000000745058,0.0480355061590671,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.5830655694007874,0.050000000745058,0.2278597503900528,291.298095703125,287.6499938964844,285.1629638671875,283.615478515625,288.2864074707031,297.5266418457031,291.13580322265625,1.0,0.1349332928657531,1.0,1.0,0.3769289255142212,1.0,-0.4860446453094482,0.3719717264175415,0.1140729114413261,0.2240819185972213,0.0,0.0,0.0,33.307865142822266,25.0,-831.3674926757812,-0.0,21.689502716064453,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.588455855846405,0.050000000745058,0.0455886088311672,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.588455855846405,0.050000000745058,0.0480070002377033,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.588455855846405,0.050000000745058,0.0354578047990798,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.588455855846405,0.050000000745058,0.0480070002377033,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852905273437,0.588455855846405,0.050000000745058,0.2277245372533798,290.9496765136719,287.1499938964844,285.19903564453125,283.6190795898437,287.2962341308594,297.5229187011719,290.7501220703125,1.0,0.1331719905138015,1.0,1.0,0.3063473105430603,1.0,-0.4857561886310577,0.4116295278072357,0.0741266682744026,0.2634829580783844,0.0,0.0,0.0,32.58829879760742,25.0,-1044.411865234375,-0.0,21.08133888244629,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.04554233700037,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.0479582734405994,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.0354218184947967,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.0479582734405994,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.227493405342102,290.07452392578125,286.6499938964844,285.271240234375,283.6255187988281,285.9824523925781,297.5117492675781,289.839111328125,1.0,0.1300821900367736,1.0,1.0,0.1651841104030609,1.0,-0.4852635860443115,0.4606687128543854,0.0245948880910873,0.3121381103992462,0.0,0.0,0.0,31.35566711425781,25.0,-1290.4591064453125,-0.0,20.03836250305176,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.04554233700037,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.0479582734405994,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.0354218184947967,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.0479582734405994,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.598197877407074,0.050000000745058,0.227493405342102,290.07452392578125,286.6499938964844,285.271240234375,283.6255187988281,285.9824523925781,297.5117492675781,289.839111328125,1.0,0.1300821900367736,1.0,1.0,0.1651841104030609,1.0,-0.4852635860443115,0.4606687128543854,0.0245948880910873,0.3121381103992462,0.0,0.0,0.0,31.35566711425781,25.0,-1290.4591064453125,-0.0,20.03836250305176,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58111572265625,0.6033346652984619,0.1335648894309997,0.0455191768705844,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.58111572265625,0.6033346652984619,0.050000000745058,0.0479338839650154,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58111572265625,0.6033909916877747,0.1237282827496528,0.035412847995758,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58111572265625,0.6033346652984619,0.050000000745058,0.0479338839650154,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.58111572265625,0.6033346652984619,0.050000000745058,0.227377712726593,289.5360412597656,286.6499938964844,285.3135986328125,283.6288452148437,285.41326904296875,297.5028381347656,289.3053894042969,1.0,0.1285034865140915,1.0,1.0,0.0823419839143753,1.0,-0.4850262403488159,0.4836841523647308,0.0013421040493994,0.3349519968032837,0.0,0.0,0.0,30.73847007751465,25.0,-1320.7823486328125,-0.0,19.517475128173828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0676574707031,0.8883578181266785,0.1326058954000473,0.1078107133507728,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.6662418246269226,0.050000000745058,0.0477036237716674,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07421875,0.8675855398178101,0.1230197623372078,0.0782017186284065,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.6662418246269226,0.050000000745058,0.0477036237716674,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.6662418246269226,0.050000000745058,0.2262854576110839,289.0894470214844,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.49566650390625,288.8319396972656,1.0,0.1290516555309295,1.0,1.0,0.0240208953619003,1.0,-0.6092346906661987,0.6092223525047302,1.232549038832076e-05,0.432676613330841,0.0,0.0,0.0,25.900501251220703,25.0,-1439.484619140625,-0.0,24.22339630126953,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09246826171875,0.92117178440094,0.1240553110837936,0.113802745938301,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18377685546875,0.6772543787956238,0.050000000745058,0.0476787351071834,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0962829589844,0.8992934823036194,0.1164193525910377,0.0828917250037193,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18377685546875,0.6772543787956238,0.050000000745058,0.0476787351071834,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18377685546875,0.6772543787956238,0.050000000745058,0.2261673808097839,288.1133728027344,286.1499938964844,285.4073486328125,283.63531494140625,285.40093994140625,297.475830078125,287.95391845703125,1.0,0.1290480196475982,1.0,1.0,0.0155249740928411,1.0,-0.6218913793563843,0.621888279914856,3.1191366360872053e-06,0.4430927038192749,0.0,0.0,0.0,25.387374877929688,25.0,-1243.68017578125,-0.0,24.73451042175293,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00128173828125,0.9162677526474,0.1231723353266716,0.1129131317138671,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0859680175781,0.6758304834365845,0.050000000745058,0.0476817563176155,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0048217773437,0.8953458666801453,0.1156730279326438,0.0823305025696754,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0859680175781,0.6758304834365845,0.050000000745058,0.0476817563176155,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0859680175781,0.6758304834365845,0.050000000745058,0.2261817157268524,288.0205993652344,286.1499938964844,285.4157409667969,283.6358642578125,285.4092712402344,297.4729309082031,287.8700256347656,1.0,0.129009410738945,1.0,1.0,0.0144125372171401,1.0,-0.6201746463775635,0.6201719045639038,2.734590907493839e-06,0.4416904151439667,0.0,0.0,0.0,25.44862365722656,25.0,-1199.7833251953125,-0.0,24.65549087524414,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5032653808594,0.8936679363250732,0.118772305548191,0.108267530798912,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.6692706942558289,0.050000000745058,0.0476963445544242,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058288574219,0.8754206299781799,0.1118570864200592,0.0792707502841949,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.6692706942558289,0.050000000745058,0.0476963445544242,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628356933594,0.6692706942558289,0.050000000745058,0.2262509167194366,287.5166931152344,286.1499938964844,285.4701843261719,283.6391296386719,285.4635925292969,297.4533996582031,287.3999938964844,1.0,0.1287155002355575,1.0,1.0,0.0071787028573453,1.0,-0.6110442876815796,0.6110431551933289,1.142893324868055e-06,0.4342333376407623,0.0,0.0,0.0,25.73694229125977,25.0,-938.3843383789062,-0.0,24.20082092285156,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36444091796875,0.8889556527137756,0.1178027912974357,0.1071876659989357,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.6680256724357605,0.050000000745058,0.0476992428302764,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8710402250289917,0.1109540909528732,0.0785224437713623,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.6680256724357605,0.050000000745058,0.0476992428302764,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.6680256724357605,0.050000000745058,0.2262646853923797,287.3767395019531,286.25,285.48809814453125,283.64013671875,285.4814758300781,297.44683837890625,287.267822265625,1.0,0.1286099851131439,1.0,1.0,0.00480417907238,1.0,-0.6088734269142151,0.6088725924491882,8.529771662324492e-07,0.4324594736099243,0.0,0.0,0.0,25.791200637817383,25.0,-863.9486083984375,-0.0,24.07916641235352,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8040119409561157,0.1191344782710075,0.0519434995949268,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14813232421875,0.7665156722068787,0.050000000745058,0.0475466884672641,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.8040119409561157,0.1111411526799202,0.0404005013406276,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14813232421875,0.7665156722068787,0.050000000745058,0.0475466884672641,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11700439453125,0.9266690611839294,0.1099886074662208,0.3962754607200622,287.1019287109375,286.25,285.5243225097656,283.64215087890625,285.518310546875,297.4276428222656,286.9967956542969,1.0,0.1295167356729507,1.0,1.0,0.0,1.0,-0.6834827065467834,0.6834821701049805,5.493101866704819e-07,0.4928033053874969,0.0,0.0,0.0,22.597532272338867,25.0,-772.6318359375,-0.0,27.74526023864746,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.858154296875,0.8294206857681274,0.124268427491188,0.0633099749684333,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.7420313358306885,0.050000000745058,0.0475728921592235,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581237792969,0.8294206857681274,0.1138428449630737,0.0492410920560359,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.7420313358306885,0.050000000745058,0.0475728921592235,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.8609314560890198,0.1079467236995697,0.3554695248603821,286.8401794433594,286.3500061035156,285.5605773925781,283.6440734863281,285.5545654296875,297.3888244628906,286.7606201171875,1.0,0.1298554539680481,1.0,1.0,0.0,1.0,-0.6758101582527161,0.6758096218109131,5.199821089263423e-07,0.4859189093112945,0.0,0.0,0.0,23.184829711914062,45.0,-654.7506713867188,-0.0,27.04223251342773,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750366210937,0.8257903456687927,0.131824180483818,0.0615065246820449,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906311035156,0.7454701066017151,0.050000000745058,0.0475684851408004,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750366210937,0.8257903456687927,0.1174309849739074,0.0478384084999561,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906311035156,0.7454701066017151,0.050000000745058,0.0475684851408004,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652404785156,0.9102644324302672,0.1039773970842361,0.4122204780578613,286.459716796875,286.45001220703125,285.6332092285156,283.6478881835937,285.6276550292969,297.3202209472656,286.4057922363281,1.0,0.1402814984321594,1.0,1.0,0.0,1.0,-0.7400597333908081,0.7400591969490051,5.889457384000707e-07,0.5373815298080444,0.0,0.0,0.0,23.67432975769043,65.0,-463.2263488769531,-0.0,34.064701080322266,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750366210937,0.8257903456687927,0.131824180483818,0.0615065246820449,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906311035156,0.7454701066017151,0.050000000745058,0.0475684851408004,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750366210937,0.8257903456687927,0.1174309849739074,0.0478384084999561,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906311035156,0.7454701066017151,0.050000000745058,0.0475684851408004,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652404785156,0.9102644324302672,0.1039773970842361,0.4122204780578613,286.459716796875,286.45001220703125,285.6332092285156,283.6478881835937,285.6276550292969,297.3202209472656,286.4057922363281,1.0,0.1402814984321594,1.0,1.0,0.0,1.0,-0.7400597333908081,0.7400591969490051,5.889457384000707e-07,0.5373815298080444,0.0,0.0,0.0,23.67432975769043,65.0,-463.2263488769531,-0.0,34.064701080322266,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.8294762372970581,0.1352325230836868,0.0633372142910957,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.7419791221618652,0.050000000745058,0.0475724451243877,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.8294762372970581,0.1191255450248718,0.0492622815072536,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.7419791221618652,0.050000000745058,0.0475724451243877,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.9432941675186156,0.1004458218812942,0.4590714275836944,286.2735595703125,286.45001220703125,285.67803955078125,283.6502380371094,285.6729431152344,297.2719421386719,286.2336730957031,1.0,0.1512725204229354,1.0,1.0,0.0,1.0,-0.807715117931366,0.8077144622802734,6.670653647233848e-07,0.5922633409500122,0.0,0.0,0.0,24.45451164245605,65.0,-370.9757690429688,-0.0,42.6687126159668,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881408691406,0.8529516458511353,0.1354975402355194,0.0759507715702056,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.7209486365318298,0.050000000745058,0.0476018004119396,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.9633155465126038,0.1173417195677757,0.0831680446863174,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.7209486365318298,0.050000000745058,0.0476018004119396,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.9028638005256652,0.0983207523822784,0.4490480720996856,286.17974853515625,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2508544921875,286.14849853515625,1.0,0.1596027761697769,1.0,1.0,0.0,1.0,-0.8493282198905945,0.8493274450302124,7.179005478974432e-07,0.6259903311729431,0.0,0.0,0.0,25.63657188415528,85.0,-316.260009765625,-0.0,50.02115249633789,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.7994774580001831,0.1253682225942611,0.1154285222291946,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.5841031074523926,0.050000000745058,0.0480282716453075,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.7641118764877319,0.110241524875164,0.0785927847027778,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.5841031074523926,0.050000000745058,0.0480282716453075,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7262595295906067,0.0940568223595619,0.4300244152545929,286.0209350585937,286.6499938964844,285.77899169921875,283.65582275390625,285.7742919921875,297.18780517578125,286.0071105957031,1.0,0.1837924271821975,1.0,1.0,0.0,1.0,-0.8641863465309143,0.8641855716705322,7.367543162217771e-07,0.6383025646209717,0.0,0.0,0.0,36.602176666259766,73.0,-180.64100646972656,-0.0,68.58470153808594,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.7994774580001831,0.1253682225942611,0.1154285222291946,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.5841031074523926,0.050000000745058,0.0480282716453075,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.7641118764877319,0.110241524875164,0.0785927847027778,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.5841031074523926,0.050000000745058,0.0480282716453075,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7262595295906067,0.0940568223595619,0.4300244152545929,286.0209350585937,286.6499938964844,285.77899169921875,283.65582275390625,285.7742919921875,297.18780517578125,286.0071105957031,1.0,0.1837924271821975,1.0,1.0,0.0,1.0,-0.8641863465309143,0.8641855716705322,7.367543162217771e-07,0.6383025646209717,0.0,0.0,0.0,36.602176666259766,73.0,-180.64100646972656,-0.0,68.58470153808594,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.730796217918396,0.1213337182998657,0.1107181757688522,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.5328472256660461,0.050000000745058,0.0483816377818584,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.7015509009361267,0.1068613454699516,0.0760128274559974,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.5328472256660461,0.050000000745058,0.0483816377818584,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.6639496088027954,0.0912473499774932,0.4178014695644378,285.955322265625,286.6499938964844,285.84722900390625,283.6600341796875,285.8423767089844,297.15478515625,285.9487609863281,1.0,0.196208581328392,1.0,1.0,0.0,1.0,-0.8416116833686829,0.8416109681129456,7.082310844452877e-07,0.6196078062057495,0.0,0.0,0.0,45.30012893676758,73.0,-88.83589935302734,-0.0,77.39912414550781,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.7283244132995605,0.1211942136287689,0.1105481758713722,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.5308803915977478,0.050000000745058,0.0483998507261276,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.698773980140686,0.1066872552037239,0.0758809819817543,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.5308803915977478,0.050000000745058,0.0483998507261276,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.661373496055603,0.0910771042108535,0.4170463681221008,285.9523010253906,286.75,285.85223388671875,283.6603698730469,285.8473815917969,297.15289306640625,285.9461669921875,1.0,0.1968255639076233,1.0,1.0,0.0,1.0,-0.8403864502906799,0.8403857350349426,7.067001206451096e-07,0.6185896396636963,0.0,0.0,0.0,45.747840881347656,61.0,-83.50122833251953,-0.0,77.82783508300781,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.7147634625434875,0.1205555498600006,0.1097242385149002,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.520363986492157,0.050000000745058,0.0485068783164024,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.6832858920097351,0.1056189313530922,0.0750710070133209,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.520363986492157,0.050000000745058,0.0485068783164024,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.6471941471099854,0.0899493768811225,0.4119870066642761,285.93603515625,286.75,285.8889465332031,283.6628723144531,285.884033203125,297.140869140625,285.9328308105469,1.0,0.2002920657396316,1.0,1.0,0.0,1.0,-0.8326089382171631,0.8326082825660706,6.970217896196118e-07,0.6121165752410889,0.0,0.0,0.0,48.37271499633789,61.0,-48.85136032104492,-0.0,80.20801544189453,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7072446346282959,0.1204250529408454,0.1094436198472976,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.5148810148239136,0.050000000745058,0.0485703460872173,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.6744826436042786,0.1048425808548927,0.0744744315743446,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.5148810148239136,0.050000000745058,0.0485703460872173,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.6390411853790283,0.0890044346451759,0.4076350629329681,285.9291076660156,286.8500061035156,285.9257202148437,283.6655578613281,285.9207763671875,297.13153076171875,285.92840576171875,1.0,0.2020538449287414,1.0,1.0,0.0,1.0,-0.8264846205711365,0.826483964920044,6.894491662023938e-07,0.6070075035095215,0.0,0.0,0.0,49.91302490234375,49.0,-20.84505653381348,-0.0,81.30509948730469,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.7062307596206665,0.1210554614663124,0.1097769662737846,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.5135455131530762,0.050000000745058,0.0485867820680141,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.6702470183372498,0.1038650646805763,0.0736764371395111,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.5135455131530762,0.050000000745058,0.0485867820680141,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.6340508460998535,0.0875363871455192,0.4005074203014374,285.93707275390625,286.95001220703125,285.99951171875,283.6716003417969,285.9944763183594,297.1189880371094,285.940185546875,1.0,0.2013222873210907,1.0,1.0,0.0,1.0,-0.8174110054969788,0.8174103498458862,6.783222943340661e-07,0.5994438529014587,0.0,0.0,0.0,50.231204986572266,37.0,20.41653633117676,-0.0,80.16022491455078,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.7062307596206665,0.1210554614663124,0.1097769662737846,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.5135455131530762,0.050000000745058,0.0485867820680141,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.6702470183372498,0.1038650646805763,0.0736764371395111,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.5135455131530762,0.050000000745058,0.0485867820680141,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.6340508460998535,0.0875363871455192,0.4005074203014374,285.93707275390625,286.95001220703125,285.99951171875,283.6716003417969,285.9944763183594,297.1189880371094,285.940185546875,1.0,0.2013222873210907,1.0,1.0,0.0,1.0,-0.8174110054969788,0.8174103498458862,6.783222943340661e-07,0.5994438529014587,0.0,0.0,0.0,50.231204986572266,37.0,20.41653633117676,-0.0,80.16022491455078,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
