time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.7189306616783142,0.1223570331931114,0.1107264310121536,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.5221251249313354,0.050000000745058,0.0484878271818161,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.6792886853218079,0.1033670157194137,0.073183350265026,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.5221251249313354,0.050000000745058,0.0484878271818161,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.6402181386947632,0.0864829868078231,0.3948843479156494,285.96636962890625,287.04998779296875,286.0736389160156,283.6787109375,286.0685119628906,297.1121826171875,285.9721374511719,1.0,0.1960271000862121,1.0,1.0,0.0,1.0,-0.8109719753265381,0.8109713196754456,6.705211603730277e-07,0.5941301584243774,0.0,0.0,0.0,47.657527923583984,25.0,47.85369873046875,-0.0,75.493896484375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.7189306616783142,0.1223570331931114,0.1107264310121536,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.5221251249313354,0.050000000745058,0.0484878271818161,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.6792886853218079,0.1033670157194137,0.073183350265026,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.5221251249313354,0.050000000745058,0.0484878271818161,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.6402181386947632,0.0864829868078231,0.3948843479156494,285.96636962890625,287.04998779296875,286.0736389160156,283.6787109375,286.0685119628906,297.1121826171875,285.9721374511719,1.0,0.1960271000862121,1.0,1.0,0.0,1.0,-0.8109719753265381,0.8109713196754456,6.705211603730277e-07,0.5941301584243774,0.0,0.0,0.0,47.657527923583984,25.0,47.85369873046875,-0.0,75.493896484375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.7426411509513855,0.124041199684143,0.1119918748736381,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.5414298176765442,0.050000000745058,0.0483078584074974,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.7010552287101746,0.1031566336750984,0.0728589370846748,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.5414298176765442,0.050000000745058,0.0483078584074974,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.6576695442199707,0.0857215672731399,0.3903104662895202,286.0102233886719,287.1499938964844,286.1481018066406,283.6871032714844,286.1429138183594,297.10919189453125,286.017822265625,1.0,0.1871529072523117,1.0,1.0,0.0,1.0,-0.8061797022819519,0.8061789870262146,6.647993586739176e-07,0.5902634263038635,0.0,0.0,0.0,43.05137252807617,25.0,66.23616027832031,-0.0,68.37515258789062,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.7426411509513855,0.124041199684143,0.1119918748736381,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.5414298176765442,0.050000000745058,0.0483078584074974,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.7010552287101746,0.1031566336750984,0.0728589370846748,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.5414298176765442,0.050000000745058,0.0483078584074974,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.6576695442199707,0.0857215672731399,0.3903104662895202,286.0102233886719,287.1499938964844,286.1481018066406,283.6871032714844,286.1429138183594,297.10919189453125,286.017822265625,1.0,0.1871529072523117,1.0,1.0,0.0,1.0,-0.8061797022819519,0.8061789870262146,6.647993586739176e-07,0.5902634263038635,0.0,0.0,0.0,43.05137252807617,25.0,66.23616027832031,-0.0,68.37515258789062,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.7681505084037781,0.1259742230176925,0.1135397776961326,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.5613991022109985,0.050000000745058,0.0481625720858573,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7221160531044006,0.1031263768672943,0.0727031156420707,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.5613991022109985,0.050000000745058,0.0481625720858573,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.6766082048416138,0.085164874792099,0.3869153261184692,286.0640563964844,287.25,286.2229309082031,283.6969909667969,286.2177124023437,297.108642578125,286.07293701171875,1.0,0.1802081316709518,1.0,1.0,0.0,1.0,-0.803426206111908,0.8034255504608154,6.615805432375055e-07,0.5881395936012268,0.0,0.0,0.0,39.34572219848633,25.0,78.69247436523438,-0.0,62.87441635131836,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.7681505084037781,0.1259742230176925,0.1135397776961326,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.5613991022109985,0.050000000745058,0.0481625720858573,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7221160531044006,0.1031263768672943,0.0727031156420707,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.5613991022109985,0.050000000745058,0.0481625720858573,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.6766082048416138,0.085164874792099,0.3869153261184692,286.0640563964844,287.25,286.2229309082031,283.6969909667969,286.2177124023437,297.108642578125,286.07293701171875,1.0,0.1802081316709518,1.0,1.0,0.0,1.0,-0.803426206111908,0.8034255504608154,6.615805432375055e-07,0.5881395936012268,0.0,0.0,0.0,39.34572219848633,25.0,78.69247436523438,-0.0,62.87441635131836,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.7811237573623657,0.1270082145929336,0.1143928617238998,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.5708717703819275,0.050000000745058,0.0481034182012081,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.7314594388008118,0.1031554043292999,0.0726702362298965,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.5708717703819275,0.050000000745058,0.0481034182012081,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.6859260201454163,0.0849410369992256,0.3855537474155426,286.09375,287.25,286.260498046875,283.7025451660156,286.2552795410156,297.1089782714844,286.10308837890625,1.0,0.1772673726081848,1.0,1.0,0.0,1.0,-0.8026343584060669,0.8026336431503296,6.606870215364324e-07,0.5875822901725769,0.0,0.0,0.0,37.84090805053711,25.0,83.36077880859375,-0.0,60.69974899291992,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.794191300868988,0.1280796378850937,0.1152877882122993,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.5800368785858154,0.050000000745058,0.0480507388710975,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.7406917810440063,0.1032065823674202,0.0726592168211937,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.5800368785858154,0.050000000745058,0.0480507388710975,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.6951591968536377,0.0847453325986862,0.3843611776828766,286.1248474121094,287.3500061035156,286.2981872558594,283.7085876464844,286.2929077148437,297.1095886230469,286.1346130371094,1.0,0.174629345536232,1.0,1.0,0.0,1.0,-0.8021373152732849,0.8021366000175476,6.601539439543558e-07,0.5872806310653687,0.0,0.0,0.0,36.50325775146485,25.0,87.25071716308594,-0.0,58.800537109375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.8193405270576477,0.1303232610225677,0.1171875447034835,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.5972417593002319,0.050000000745058,0.0479615963995456,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7593629360198975,0.1033632978796958,0.0726903602480888,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.5972417593002319,0.050000000745058,0.0479615963995456,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7129530310630798,0.0844232514500618,0.3823902904987335,286.1904602050781,287.45001220703125,286.37384033203125,283.7221069335937,286.3685607910156,297.11138916015625,286.20086669921875,1.0,0.1701426953077316,1.0,1.0,0.0,1.0,-0.8018750548362732,0.8018743991851807,6.599809125873435e-07,0.5873112082481384,0.0,0.0,0.0,34.24658966064453,25.0,93.22515106201172,-0.0,55.6839714050293,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.8193405270576477,0.1303232610225677,0.1171875447034835,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.5972417593002319,0.050000000745058,0.0479615963995456,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7593629360198975,0.1033632978796958,0.0726903602480888,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.5972417593002319,0.050000000745058,0.0479615963995456,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7129530310630798,0.0844232514500618,0.3823902904987335,286.1904602050781,287.45001220703125,286.37384033203125,283.7221069335937,286.3685607910156,297.11138916015625,286.20086669921875,1.0,0.1701426953077316,1.0,1.0,0.0,1.0,-0.8018750548362732,0.8018743991851807,6.599809125873435e-07,0.5873112082481384,0.0,0.0,0.0,34.24658966064453,25.0,93.22515106201172,-0.0,55.6839714050293,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.8426012992858887,0.1326873004436493,0.1192150861024856,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.6127964854240417,0.050000000745058,0.0478896684944629,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.7783321738243103,0.1035789102315902,0.072777971625328,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.6127964854240417,0.050000000745058,0.0478896684944629,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7285574078559875,0.0841749310493469,0.3808555901050567,286.2595520019531,287.54998779296875,286.45001220703125,283.73779296875,286.4446716308594,297.1137084960937,286.2703857421875,1.0,0.166532889008522,1.0,1.0,0.0,1.0,-0.8023989200592041,0.8023982644081116,6.607642148992454e-07,0.5880177617073059,0.0,0.0,0.0,32.43443298339844,25.0,97.47901916503906,-0.0,53.28533935546875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.8426012992858887,0.1326873004436493,0.1192150861024856,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.6127964854240417,0.050000000745058,0.0478896684944629,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.7783321738243103,0.1035789102315902,0.072777971625328,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.6127964854240417,0.050000000745058,0.0478896684944629,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7285574078559875,0.0841749310493469,0.3808555901050567,286.2595520019531,287.54998779296875,286.45001220703125,283.73779296875,286.4446716308594,297.1137084960937,286.2703857421875,1.0,0.166532889008522,1.0,1.0,0.0,1.0,-0.8023989200592041,0.8023982644081116,6.607642148992454e-07,0.5880177617073059,0.0,0.0,0.0,32.43443298339844,25.0,97.47901916503906,-0.0,53.28533935546875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.8664560914039612,0.1351611763238906,0.1213558241724968,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.626204788684845,0.050000000745058,0.0478309914469718,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.7971749305725098,0.1038437187671661,0.0729111731052398,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.626204788684845,0.050000000745058,0.0478309914469718,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.7433695793151855,0.0839856639504432,0.3796634078025818,286.3311462402344,287.6499938964844,286.5265197753906,283.7543029785156,286.5215148925781,297.1163330078125,286.3423156738281,1.0,0.1636342853307724,1.0,1.0,0.034644216299057,1.0,-0.8035562634468079,0.803525984287262,3.022915916517377e-05,0.5892566442489624,0.0,0.0,0.0,30.96492385864257,25.0,100.6424789428711,-0.0,51.43862533569336,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.8664560914039612,0.1351611763238906,0.1213558241724968,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.626204788684845,0.050000000745058,0.0478309914469718,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.7971749305725098,0.1038437187671661,0.0729111731052398,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.626204788684845,0.050000000745058,0.0478309914469718,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.7433695793151855,0.0839856639504432,0.3796634078025818,286.3311462402344,287.6499938964844,286.5265197753906,283.7543029785156,286.5215148925781,297.1163330078125,286.3423156738281,1.0,0.1636342853307724,1.0,1.0,0.034644216299057,1.0,-0.8035562634468079,0.803525984287262,3.022915916517377e-05,0.5892566442489624,0.0,0.0,0.0,30.96492385864257,25.0,100.6424789428711,-0.0,51.43862533569336,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.890960156917572,0.1377394646406173,0.1236012279987335,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.6387020349502563,0.050000000745058,0.0477827154099941,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.815075159072876,0.1041529849171638,0.0730838105082511,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.6387020349502563,0.050000000745058,0.0477827154099941,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.7581809163093567,0.0838468968868255,0.3787557780742645,286.4052429199219,287.75,286.603271484375,283.7701416015625,286.6055908203125,297.1191101074219,286.4169311523437,1.0,0.1613221913576126,1.0,1.0,0.069288432598114,1.0,-0.8052530288696289,0.8045642375946045,0.0006887933122925,0.5903818011283875,0.0,0.0,0.0,29.76507568359375,25.0,104.83782196044922,-0.0,50.02867126464844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.890960156917572,0.1377394646406173,0.1236012279987335,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.6387020349502563,0.050000000745058,0.0477827154099941,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.815075159072876,0.1041529849171638,0.0730838105082511,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.6387020349502563,0.050000000745058,0.0477827154099941,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.7581809163093567,0.0838468968868255,0.3787557780742645,286.4052429199219,287.75,286.603271484375,283.7701416015625,286.6055908203125,297.1191101074219,286.4169311523437,1.0,0.1613221913576126,1.0,1.0,0.069288432598114,1.0,-0.8052530288696289,0.8045642375946045,0.0006887933122925,0.5903818011283875,0.0,0.0,0.0,29.76507568359375,25.0,104.83782196044922,-0.0,50.02867126464844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.9032361507415771,0.1390681564807891,0.1247618198394775,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.6449102163314819,0.050000000745058,0.0477617532014846,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8232846260070801,0.104324497282505,0.0731839835643768,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.6449102163314819,0.050000000745058,0.0477617532014846,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.7656164765357971,0.0837954059243202,0.3783974945545196,286.4447021484375,287.75,286.6417236328125,283.7778625488281,286.6632995605469,297.1205444335937,286.4573669433594,1.0,0.1603521853685379,1.0,1.0,0.0866105332970619,1.0,-0.8062857389450073,0.8038907647132874,0.0023950005415827,0.5897533297538757,0.0,0.0,0.0,29.24770736694336,25.0,111.13919830322266,-0.0,49.45893096923828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908447265625,0.9162592887878418,0.1404280662536621,0.1259494423866272,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.6511264443397522,0.050000000745058,0.0477426312863826,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.8312655687332153,0.1045104041695594,0.0732942372560501,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.6511264443397522,0.050000000745058,0.0477426312863826,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48699951171875,0.773041307926178,0.0837575867772102,0.3781038224697113,286.4898986816406,287.8500061035156,286.68023681640625,283.7854309082031,286.7823486328125,297.1220397949219,286.5061340332031,1.0,0.1594891399145126,1.0,1.0,0.1118185594677925,1.0,-0.8074450492858887,0.7977119088172913,0.0097331553697586,0.5836422443389893,0.0,0.0,0.0,28.777257919311523,25.0,133.20620727539062,-0.0,48.96662521362305,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.943993330001831,0.1433562338352203,0.1284691095352172,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.6637867093086243,0.050000000745058,0.047708548605442,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598205566406,0.8474462032318115,0.1049976348876953,0.0735754966735839,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.6637867093086243,0.050000000745058,0.047708548605442,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551208496094,0.7881250977516174,0.0837747007608413,0.3778464198112488,286.66229248046875,287.95001220703125,286.75738525390625,283.8001708984375,287.2803649902344,297.1255798339844,286.7015686035156,1.0,0.1580569893121719,1.0,1.0,0.1622346043586731,1.0,-0.8104155659675598,0.7671259045600891,0.0432896316051483,0.5532011985778809,0.0,0.0,0.0,27.94562339782715,25.0,279.5511474609375,-0.0,48.207305908203125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.943993330001831,0.1433562338352203,0.1284691095352172,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.6637867093086243,0.050000000745058,0.047708548605442,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598205566406,0.8474462032318115,0.1049976348876953,0.0735754966735839,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.6637867093086243,0.050000000745058,0.047708548605442,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551208496094,0.7881250977516174,0.0837747007608413,0.3778464198112488,286.66229248046875,287.95001220703125,286.75738525390625,283.8001708984375,287.2803649902344,297.1255798339844,286.7015686035156,1.0,0.1580569893121719,1.0,1.0,0.1622346043586731,1.0,-0.8104155659675598,0.7671259045600891,0.0432896316051483,0.5532011985778809,0.0,0.0,0.0,27.94562339782715,25.0,279.5511474609375,-0.0,48.207305908203125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.9723419547080994,0.1467924416065216,0.131400927901268,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.6781710386276245,0.050000000745058,0.0476759672164917,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.866567075252533,0.1057944521307945,0.0740498676896095,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.6781710386276245,0.050000000745058,0.0476759672164917,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8055235743522644,0.0840360894799232,0.3785649538040161,286.9359741210937,288.04998779296875,286.8346862792969,283.814453125,287.6512756347656,297.1309814453125,286.97808837890625,1.0,0.1569981276988983,1.0,1.0,0.2126506567001342,1.0,-0.8152870535850525,0.7485123872756958,0.0667746439576149,0.5343492031097412,0.0,0.0,0.0,27.174352645874023,25.0,365.6974792480469,-0.0,47.78501892089844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.9723419547080994,0.1467924416065216,0.131400927901268,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.6781710386276245,0.050000000745058,0.0476759672164917,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.866567075252533,0.1057944521307945,0.0740498676896095,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.6781710386276245,0.050000000745058,0.0476759672164917,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8055235743522644,0.0840360894799232,0.3785649538040161,286.9359741210937,288.04998779296875,286.8346862792969,283.814453125,287.6512756347656,297.1309814453125,286.97808837890625,1.0,0.1569981276988983,1.0,1.0,0.2126506567001342,1.0,-0.8152870535850525,0.7485123872756958,0.0667746439576149,0.5343492031097412,0.0,0.0,0.0,27.174352645874023,25.0,365.6974792480469,-0.0,47.78501892089844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383728027344,0.9692108631134032,0.1513723582029342,0.1276111304759979,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.682786226272583,0.050000000745058,0.0476665943861007,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322692871094,0.8749465346336365,0.1068669185042381,0.0747455954551696,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.682786226272583,0.050000000745058,0.0476665943861007,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.225830078125,0.8120622634887695,0.0845287889242172,0.3804742693901062,287.2352294921875,288.1499938964844,286.9121398925781,283.828369140625,288.0635681152344,297.1380310058594,287.2836608886719,1.0,0.1561127603054046,1.0,1.0,0.257410317659378,1.0,-0.8128191232681274,0.7189586162567139,0.0938604772090911,0.5064464211463928,0.0,0.0,0.0,26.920310974121094,25.0,427.6165466308594,-0.0,47.15107345581055,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2383728027344,0.9692108631134032,0.1513723582029342,0.1276111304759979,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.682786226272583,0.050000000745058,0.0476665943861007,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322692871094,0.8749465346336365,0.1068669185042381,0.0747455954551696,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.682786226272583,0.050000000745058,0.0476665943861007,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.225830078125,0.8120622634887695,0.0845287889242172,0.3804742693901062,287.2352294921875,288.1499938964844,286.9121398925781,283.828369140625,288.0635681152344,297.1380310058594,287.2836608886719,1.0,0.1561127603054046,1.0,1.0,0.257410317659378,1.0,-0.8128191232681274,0.7189586162567139,0.0938604772090911,0.5064464211463928,0.0,0.0,0.0,26.920310974121094,25.0,427.6165466308594,-0.0,47.15107345581055,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790405273437,0.9137309789657592,0.1594264507293701,0.1121881380677223,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431823730469,0.6756256818771362,0.050000000745058,0.0476813837885856,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57501220703125,0.8696308732032776,0.1082056835293769,0.0756424367427825,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431823730469,0.6756256818771362,0.050000000745058,0.0476813837885856,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675354003906,0.8062110543251038,0.0852863565087318,0.3836087584495544,287.57769775390625,288.25,286.9896850585937,283.8419494628906,288.5555725097656,297.1595458984375,287.6347961425781,1.0,0.1550555378198623,1.0,1.0,0.3021699488162994,1.0,-0.8002762198448181,0.6742913126945496,0.1259849667549133,0.4659653007984161,0.0,0.0,0.0,27.180280685424805,28.0,495.55126953125,-0.0,45.78044891357422,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790405273437,0.9137309789657592,0.1594264507293701,0.1121881380677223,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431823730469,0.6756256818771362,0.050000000745058,0.0476813837885856,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57501220703125,0.8696308732032776,0.1082056835293769,0.0756424367427825,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5431823730469,0.6756256818771362,0.050000000745058,0.0476813837885856,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675354003906,0.8062110543251038,0.0852863565087318,0.3836087584495544,287.57769775390625,288.25,286.9896850585937,283.8419494628906,288.5555725097656,297.1595458984375,287.6347961425781,1.0,0.1550555378198623,1.0,1.0,0.3021699488162994,1.0,-0.8002762198448181,0.6742913126945496,0.1259849667549133,0.4659653007984161,0.0,0.0,0.0,27.180280685424805,28.0,495.55126953125,-0.0,45.78044891357422,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709655761719,0.9024912118911744,0.1643304973840713,0.1080715805292129,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.6763932108879089,0.050000000745058,0.0476797595620155,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7677001953125,0.8725807666778564,0.1089926734566688,0.0761606022715568,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73291015625,0.6763932108879089,0.050000000745058,0.0476797595620155,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75958251953125,0.808544397354126,0.0857950374484062,0.3856680989265442,287.7703857421875,288.25,287.02850341796875,283.8486633300781,288.8371887207031,297.1856384277344,287.8330383300781,1.0,0.1550766378641128,1.0,1.0,0.3245497643947601,1.0,-0.8005009889602661,0.654931902885437,0.1455691009759903,0.4471491873264313,0.0,0.0,0.0,27.14414978027344,28.0,537.2186889648438,-0.0,45.63435363769531,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9794311523437,0.9028396010398864,0.1690185517072677,0.108333945274353,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9390869140625,0.6760849356651306,0.050000000745058,0.0476804040372371,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765319824219,0.8744330406188965,0.1098665669560432,0.0767404213547706,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9390869140625,0.6760849356651306,0.050000000745058,0.0476804040372371,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678955078125,0.8099161386489868,0.0863934382796287,0.3881525695323944,287.97918701171875,288.3500061035156,287.0673522949219,283.85528564453125,289.0219116210937,297.2127685546875,288.04266357421875,1.0,0.1554489284753799,1.0,1.0,0.3346540927886963,1.0,-0.8023492097854614,0.6462558507919312,0.1560933589935302,0.4387032687664032,0.0,0.0,0.0,27.184614181518555,31.0,556.4557495117188,-0.0,46.04918670654297,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9044502377510072,0.1776940524578094,0.1095417588949203,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6746773719787598,0.050000000745058,0.0476833768188953,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3647155761719,0.8777374029159546,0.1118213683366775,0.0780634805560112,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6746773719787598,0.050000000745058,0.0476833768188953,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.8124189376831055,0.0877973213791847,0.3941789865493774,288.366943359375,288.45001220703125,287.14508056640625,283.86846923828125,289.34576416015625,297.2626953125,288.4236755371094,1.0,0.1572310030460357,1.0,1.0,0.3548627495765686,1.0,-0.812624990940094,0.634300172328949,0.178324818611145,0.425602525472641,0.0,0.0,0.0,27.37203598022461,49.0,535.008544921875,-0.0,47.65716552734375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9044502377510072,0.1776940524578094,0.1095417588949203,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6746773719787598,0.050000000745058,0.0476833768188953,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3647155761719,0.8777374029159546,0.1118213683366775,0.0780634805560112,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.6746773719787598,0.050000000745058,0.0476833768188953,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.8124189376831055,0.0877973213791847,0.3941789865493774,288.366943359375,288.45001220703125,287.14508056640625,283.86846923828125,289.34576416015625,297.2626953125,288.4236755371094,1.0,0.1572310030460357,1.0,1.0,0.3548627495765686,1.0,-0.812624990940094,0.634300172328949,0.178324818611145,0.425602525472641,0.0,0.0,0.0,27.37203598022461,49.0,535.008544921875,-0.0,47.65716552734375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.9353692531585692,0.1838799566030502,0.1331876367330551,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.6505558490753174,0.050000000745058,0.047744121402502,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7437744140625,0.8524911999702454,0.1139852479100227,0.0795825943350792,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.6505558490753174,0.050000000745058,0.047744121402502,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.7882452607154846,0.0893855169415474,0.4014116525650024,288.74664306640625,288.54998779296875,287.22283935546875,283.88153076171875,289.6869506835937,297.29669189453125,288.8030090332031,1.0,0.166925311088562,1.0,1.0,0.3750714063644409,1.0,-0.8517100811004639,0.6416807174682617,0.2100293636322021,0.4246338605880737,0.0,0.0,0.0,29.30550193786621,52.0,529.9860229492188,-0.0,55.88700866699219,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7500305175781,0.9353692531585692,0.1838799566030502,0.1331876367330551,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.6505558490753174,0.050000000745058,0.047744121402502,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7437744140625,0.8524911999702454,0.1139852479100227,0.0795825943350792,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7083740234375,0.6505558490753174,0.050000000745058,0.047744121402502,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.7882452607154846,0.0893855169415474,0.4014116525650024,288.74664306640625,288.54998779296875,287.22283935546875,283.88153076171875,289.6869506835937,297.29669189453125,288.8030090332031,1.0,0.166925311088562,1.0,1.0,0.3750714063644409,1.0,-0.8517100811004639,0.6416807174682617,0.2100293636322021,0.4246338605880737,0.0,0.0,0.0,29.30550193786621,52.0,529.9860229492188,-0.0,55.88700866699219,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.9865805506706238,0.1852727532386779,0.1668538302183151,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.6365142464637756,0.050000000745058,0.047790091484785,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882873535156,0.839565634727478,0.116321176290512,0.0812266990542411,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.6365142464637756,0.050000000745058,0.047790091484785,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.08270263671875,0.7750412225723267,0.0910321623086929,0.4090296328067779,289.09112548828125,288.6499938964844,287.3006286621094,283.89459228515625,289.7153015136719,297.2900085449219,289.1267395019531,1.0,0.1771690547466278,1.0,1.0,0.3679446280002594,1.0,-0.9071038961410522,0.6881160140037537,0.2189878821372985,0.458897203207016,0.0,0.0,0.0,31.058353424072266,40.0,424.5416259765625,-0.0,66.97230529785156,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0960388183594,0.9865805506706238,0.1852727532386779,0.1668538302183151,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.6365142464637756,0.050000000745058,0.047790091484785,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0882873535156,0.839565634727478,0.116321176290512,0.0812266990542411,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0609436035156,0.6365142464637756,0.050000000745058,0.047790091484785,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.08270263671875,0.7750412225723267,0.0910321623086929,0.4090296328067779,289.09112548828125,288.6499938964844,287.3006286621094,283.89459228515625,289.7153015136719,297.2900085449219,289.1267395019531,1.0,0.1771690547466278,1.0,1.0,0.3679446280002594,1.0,-0.9071038961410522,0.6881160140037537,0.2189878821372985,0.458897203207016,0.0,0.0,0.0,31.058353424072266,40.0,424.5416259765625,-0.0,66.97230529785156,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979736328125,0.9691078066825868,0.1882243305444717,0.1686708182096481,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.6229315996170044,0.050000000745058,0.0478443093597888,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2937316894531,0.8265734314918518,0.1185538321733474,0.0828551948070526,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.6229315996170044,0.050000000745058,0.0478443093597888,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904357910156,0.7615147829055786,0.0925183147192001,0.4161509871482849,289.2952575683594,288.75,287.3783874511719,283.9076843261719,289.6907958984375,297.2828674316406,289.3165283203125,1.0,0.1806095987558365,1.0,1.0,0.3608178496360779,1.0,-0.9160976409912108,0.7025396823883057,0.2135579884052276,0.4722152650356293,0.0,0.0,0.0,32.5439453125,28.0,280.4438171386719,-0.0,71.09467315673828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
