time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036240,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979736328125,0.9691078066825868,0.1882243305444717,0.1686708182096481,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.6229315996170044,0.050000000745058,0.0478443093597888,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2937316894531,0.8265734314918518,0.1185538321733474,0.0828551948070526,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.6229315996170044,0.050000000745058,0.0478443093597888,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904357910156,0.7615147829055786,0.0925183147192001,0.4161509871482849,289.2952575683594,288.75,287.3783874511719,283.9076843261719,289.6907958984375,297.2828674316406,289.3165283203125,1.0,0.1806095987558365,1.0,1.0,0.3608178496360779,1.0,-0.9160976409912108,0.7025396823883057,0.2135579884052276,0.4722152650356293,0.0,0.0,0.0,32.5439453125,28.0,280.4438171386719,-0.0,71.09467315673828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.36968994140625,0.9806783199310304,0.190510869026184,0.1705283969640731,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529357910156,0.6281677484512329,0.050000000745058,0.047822281718254,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3662414550781,0.8358776569366455,0.1196082234382629,0.0835908651351928,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529357910156,0.6281677484512329,0.050000000745058,0.047822281718254,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.36358642578125,0.770334780216217,0.0932173877954483,0.419249951839447,289.36749267578125,288.75,287.4172668457031,283.9142761230469,289.6822204589844,297.2880859375,289.38458251953125,1.0,0.1803896874189376,1.0,1.0,0.3572544455528259,1.0,-0.9228766560554504,0.7114350199699402,0.211441621184349,0.4800168871879577,0.0,0.0,0.0,32.06730651855469,28.0,225.5953826904297,-0.0,71.52812194824219,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42340087890625,0.9938583374023438,0.1930651068687439,0.1725642830133438,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4117126464844,0.6353291869163513,0.050000000745058,0.0477943122386932,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4212951660156,0.8478859066963196,0.1206141039729118,0.0842919573187828,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4117126464844,0.6353291869163513,0.050000000745058,0.0477943122386932,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.41949462890625,0.7818441987037659,0.0938834771513938,0.4221929907798767,289.42205810546875,288.8500061035156,287.4561462402344,283.9209289550781,289.5847473144531,297.2947692871094,289.4311828613281,1.0,0.1789420247077942,1.0,1.0,0.3446444571018219,1.0,-0.9229572415351868,0.7249069809913635,0.1980502605438232,0.4942719638347626,0.0,0.0,0.0,31.37510681152344,25.0,155.50906372070312,-0.0,70.97079467773438,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4240417480469,0.9473819732666016,0.20145945250988,0.1438839584589004,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276733398437,0.6414520740509033,0.050000000745058,0.0477726310491561,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8605825901031494,0.1223962306976318,0.0855761095881462,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276733398437,0.6414520740509033,0.050000000745058,0.0477726310491561,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4253234863281,0.7935742139816284,0.095084898173809,0.427665114402771,289.42437744140625,288.95001220703125,287.5338439941406,283.93438720703125,289.3580322265625,297.33038330078125,289.418212890625,1.0,0.1760754585266113,1.0,1.0,0.3194244503974914,1.0,-0.9103848934173584,0.7422638535499573,0.1681210994720459,0.5157217383384705,0.0,0.0,0.0,30.712791442871094,28.0,0.1014847680926323,-0.0,66.76943969726562,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4240417480469,0.9473819732666016,0.20145945250988,0.1438839584589004,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276733398437,0.6414520740509033,0.050000000745058,0.0477726310491561,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8605825901031494,0.1223962306976318,0.0855761095881462,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276733398437,0.6414520740509033,0.050000000745058,0.0477726310491561,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4253234863281,0.7935742139816284,0.095084898173809,0.427665114402771,289.42437744140625,288.95001220703125,287.5338439941406,283.93438720703125,289.3580322265625,297.33038330078125,289.418212890625,1.0,0.1760754585266113,1.0,1.0,0.3194244503974914,1.0,-0.9103848934173584,0.7422638535499573,0.1681210994720459,0.5157217383384705,0.0,0.0,0.0,30.712791442871094,28.0,0.1014847680926323,-0.0,66.76943969726562,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.942410171031952,0.2107274234294891,0.1392854750156402,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648681640625,0.6452508568763733,0.050000000745058,0.0477601215243339,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3567810058594,0.8694460988044739,0.1238379254937172,0.0866347774863243,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648681640625,0.6452508568763733,0.050000000745058,0.0477601215243339,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3584289550781,0.8016579151153564,0.0961057618260383,0.4324122369289398,289.3562927246094,289.04998779296875,287.6114501953125,283.9481811523437,289.1614074707031,297.382080078125,289.34405517578125,1.0,0.1749036163091659,1.0,1.0,0.294204443693161,1.0,-0.9046850204467772,0.7624224424362183,0.1422626227140426,0.538603663444519,0.0,0.0,0.0,30.36048126220703,31.0,-93.90613555908205,-0.0,65.81169891357422,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.942410171031952,0.2107274234294891,0.1392854750156402,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648681640625,0.6452508568763733,0.050000000745058,0.0477601215243339,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3567810058594,0.8694460988044739,0.1238379254937172,0.0866347774863243,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648681640625,0.6452508568763733,0.050000000745058,0.0477601215243339,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3584289550781,0.8016579151153564,0.0961057618260383,0.4324122369289398,289.3562927246094,289.04998779296875,287.6114501953125,283.9481811523437,289.1614074707031,297.382080078125,289.34405517578125,1.0,0.1749036163091659,1.0,1.0,0.294204443693161,1.0,-0.9046850204467772,0.7624224424362183,0.1422626227140426,0.538603663444519,0.0,0.0,0.0,30.36048126220703,31.0,-93.90613555908205,-0.0,65.81169891357422,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2662658691406,0.9401929974555968,0.2190034240484237,0.1373171359300613,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.646928071975708,0.050000000745058,0.0477547943592071,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2672424316406,0.8746777176856995,0.124994158744812,0.0874846875667572,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.646928071975708,0.050000000745058,0.0477547943592071,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.268798828125,0.806341290473938,0.096931017935276,0.4363151788711548,289.2668151855469,289.1499938964844,287.68896484375,283.9623413085937,289.0711669921875,297.4280090332031,289.2558898925781,1.0,0.1752703040838241,1.0,1.0,0.2782498896121979,1.0,-0.9080128073692322,0.7797586917877197,0.1282541155815124,0.556357204914093,0.0,0.0,0.0,30.28177833557129,49.0,-117.42597198486328,-0.0,66.25100708007812,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2662658691406,0.9401929974555968,0.2190034240484237,0.1373171359300613,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.646928071975708,0.050000000745058,0.0477547943592071,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2672424316406,0.8746777176856995,0.124994158744812,0.0874846875667572,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.646928071975708,0.050000000745058,0.0477547943592071,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.268798828125,0.806341290473938,0.096931017935276,0.4363151788711548,289.2668151855469,289.1499938964844,287.68896484375,283.9623413085937,289.0711669921875,297.4280090332031,289.2558898925781,1.0,0.1752703040838241,1.0,1.0,0.2782498896121979,1.0,-0.9080128073692322,0.7797586917877197,0.1282541155815124,0.556357204914093,0.0,0.0,0.0,30.28177833557129,49.0,-117.42597198486328,-0.0,66.25100708007812,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.185546875,0.9619355201721193,0.2245642244815826,0.1592800468206405,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1948547363281,0.6297275424003601,0.050000000745058,0.0478158667683601,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869812011719,0.8525921702384949,0.1259853094816208,0.0882464721798896,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1948547363281,0.6297275424003601,0.050000000745058,0.0478158667683601,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885070800781,0.7850814461708069,0.0975899547338485,0.4397563338279724,289.1864929199219,289.25,287.766357421875,283.9769897460937,289.0077209472656,297.4502258300781,289.1763610839844,1.0,0.1835728734731674,1.0,1.0,0.2622953057289123,1.0,-0.939550518989563,0.819553792476654,0.1199966818094253,0.5889595150947571,0.0,0.0,0.0,32.17842483520508,52.0,-114.65924835205078,-0.0,74.70577239990234,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.185546875,0.9619355201721193,0.2245642244815826,0.1592800468206405,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1948547363281,0.6297275424003601,0.050000000745058,0.0478158667683601,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869812011719,0.8525921702384949,0.1259853094816208,0.0882464721798896,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1948547363281,0.6297275424003601,0.050000000745058,0.0478158667683601,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885070800781,0.7850814461708069,0.0975899547338485,0.4397563338279724,289.1864929199219,289.25,287.766357421875,283.9769897460937,289.0077209472656,297.4502258300781,289.1763610839844,1.0,0.1835728734731674,1.0,1.0,0.2622953057289123,1.0,-0.939550518989563,0.819553792476654,0.1199966818094253,0.5889595150947571,0.0,0.0,0.0,32.17842483520508,52.0,-114.65924835205078,-0.0,74.70577239990234,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1469421386719,0.9718602299690248,0.2256166934967041,0.1722288727760315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561584472656,0.6205782890319824,0.050000000745058,0.0478542894124984,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.8408589959144592,0.1264287233352661,0.088597223162651,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561584472656,0.6205782890319824,0.050000000745058,0.0478542894124984,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.7733869552612305,0.0978328511118888,0.4411764740943908,289.1480407714844,289.25,287.80499267578125,283.9845275878906,288.9792175292969,297.44146728515625,289.1385192871094,1.0,0.1877909004688263,1.0,1.0,0.2543180286884308,1.0,-0.9573131799697876,0.8410888910293579,0.116224281489849,0.6064329147338867,0.0,0.0,0.0,33.35306167602539,52.0,-110.7253189086914,-0.0,79.8694839477539,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.113037109375,0.9797390103340148,0.2260995954275131,0.1848201900720596,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207275390625,0.6116483807563782,0.050000000745058,0.0478938743472099,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1144104003906,0.8302099108695984,0.126845121383667,0.0889263153076171,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1207275390625,0.6116483807563782,0.050000000745058,0.0478938743472099,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7626244425773621,0.0980159193277359,0.4423200190067291,289.11395263671875,289.3500061035156,287.8435974121094,283.9922180175781,289.0134582519531,297.4265441894531,289.108154296875,1.0,0.1920856833457946,1.0,1.0,0.255381166934967,1.0,-0.9742881059646606,0.854883074760437,0.1194050386548042,0.6163449883460999,0.0,0.0,0.0,34.54922866821289,40.0,-88.6997299194336,-0.0,85.08554077148438,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10211181640625,0.9858285784721376,0.2273664772510528,0.1932765394449234,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014404296875,0.6066995859146118,0.050000000745058,0.0479160286486148,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10186767578125,0.8259184956550598,0.1276723444461822,0.0895171612501144,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014404296875,0.6066995859146118,0.050000000745058,0.0479160286486148,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.7575807571411133,0.0982729271054267,0.4437102675437927,289.1019287109375,289.45001220703125,287.920654296875,284.00811767578125,289.1020812988281,297.3993225097656,289.10333251953125,1.0,0.1943165361881256,1.0,1.0,0.2575074136257171,1.0,-0.9866231083869934,0.863269031047821,0.1233540549874305,0.6226639151573181,0.0,0.0,0.0,35.26449966430664,28.0,-19.0956974029541,-0.0,88.74199676513672,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10211181640625,0.9858285784721376,0.2273664772510528,0.1932765394449234,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014404296875,0.6066995859146118,0.050000000745058,0.0479160286486148,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10186767578125,0.8259184956550598,0.1276723444461822,0.0895171612501144,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014404296875,0.6066995859146118,0.050000000745058,0.0479160286486148,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.7575807571411133,0.0982729271054267,0.4437102675437927,289.1019287109375,289.45001220703125,287.920654296875,284.00811767578125,289.1020812988281,297.3993225097656,289.10333251953125,1.0,0.1943165361881256,1.0,1.0,0.2575074136257171,1.0,-0.9866231083869934,0.863269031047821,0.1233540549874305,0.6226639151573181,0.0,0.0,0.0,35.26449966430664,28.0,-19.0956974029541,-0.0,88.74199676513672,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1250915527344,0.9784508347511292,0.2319979965686798,0.1825737059116363,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.6132776141166687,0.050000000745058,0.0478865467011928,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8356907367706299,0.1285833716392517,0.0901145040988922,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.6132776141166687,0.050000000745058,0.0478865467011928,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12371826171875,0.7659875154495239,0.0985424742102623,0.4447134733200073,289.12457275390625,289.54998779296875,287.9975280761719,284.0247802734375,289.1854248046875,297.4084777832031,289.1287841796875,1.0,0.1911182105541229,1.0,1.0,0.2596336603164673,1.0,-0.9757457971572876,0.8522503972053528,0.1234953552484512,0.6155676245689392,0.0,0.0,0.0,34.41345977783203,31.0,27.50493049621582,-0.0,85.1541976928711,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1250915527344,0.9784508347511292,0.2319979965686798,0.1825737059116363,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.6132776141166687,0.050000000745058,0.0478865467011928,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12432861328125,0.8356907367706299,0.1285833716392517,0.0901145040988922,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.6132776141166687,0.050000000745058,0.0478865467011928,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12371826171875,0.7659875154495239,0.0985424742102623,0.4447134733200073,289.12457275390625,289.54998779296875,287.9975280761719,284.0247802734375,289.1854248046875,297.4084777832031,289.1287841796875,1.0,0.1911182105541229,1.0,1.0,0.2596336603164673,1.0,-0.9757457971572876,0.8522503972053528,0.1234953552484512,0.6155676245689392,0.0,0.0,0.0,34.41345977783203,31.0,27.50493049621582,-0.0,85.1541976928711,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874389648437,0.9744210243225098,0.2392752766609192,0.1760440915822982,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766662597656,0.61790931224823,0.050000000745058,0.0478659346699714,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853942871094,0.8437806367874146,0.1296272426843643,0.0908004194498062,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766662597656,0.61790931224823,0.050000000745058,0.0478659346699714,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835632324219,0.7728337049484253,0.0989569500088691,0.4462735056877136,289.1860046386719,289.6499938964844,288.0741882324219,284.04229736328125,289.37750244140625,297.450927734375,289.1986083984375,1.0,0.189761221408844,1.0,1.0,0.2747715711593628,1.0,-0.9706944823265076,0.8347166180610657,0.1359778195619583,0.6003071069717407,0.0,0.0,0.0,33.84620666503906,34.0,98.1692352294922,-0.0,83.21400451660156,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874389648437,0.9744210243225098,0.2392752766609192,0.1760440915822982,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766662597656,0.61790931224823,0.050000000745058,0.0478659346699714,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1853942871094,0.8437806367874146,0.1296272426843643,0.0908004194498062,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1766662597656,0.61790931224823,0.050000000745058,0.0478659346699714,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835632324219,0.7728337049484253,0.0989569500088691,0.4462735056877136,289.1860046386719,289.6499938964844,288.0741882324219,284.04229736328125,289.37750244140625,297.450927734375,289.1986083984375,1.0,0.189761221408844,1.0,1.0,0.2747715711593628,1.0,-0.9706944823265076,0.8347166180610657,0.1359778195619583,0.6003071069717407,0.0,0.0,0.0,33.84620666503906,34.0,98.1692352294922,-0.0,83.21400451660156,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076171875,0.9733068346977234,0.2469076961278915,0.1743551343679428,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2913818359375,0.6190922260284424,0.050000000745058,0.0478606894612312,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047790527344,0.8478578925132751,0.1308790445327758,0.0916307941079139,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2913818359375,0.6190922260284424,0.050000000745058,0.0478606894612312,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020935058594,0.7758790254592896,0.0995761901140213,0.4487854838371277,289.3056335449219,289.75,288.15057373046875,284.0607604980469,289.59088134765625,297.4971923828125,289.3233337402344,1.0,0.1899042874574661,1.0,1.0,0.2899094820022583,1.0,-0.972664475440979,0.8216724991798401,0.1509919613599777,0.5875728130340576,0.0,0.0,0.0,33.743553161621094,37.0,165.1707763671875,-0.0,83.4167709350586,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076171875,0.9733068346977234,0.2469076961278915,0.1743551343679428,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2913818359375,0.6190922260284424,0.050000000745058,0.0478606894612312,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047790527344,0.8478578925132751,0.1308790445327758,0.0916307941079139,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2913818359375,0.6190922260284424,0.050000000745058,0.0478606894612312,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3020935058594,0.7758790254592896,0.0995761901140213,0.4487854838371277,289.3056335449219,289.75,288.15057373046875,284.0607604980469,289.59088134765625,297.4971923828125,289.3233337402344,1.0,0.1899042874574661,1.0,1.0,0.2899094820022583,1.0,-0.972664475440979,0.8216724991798401,0.1509919613599777,0.5875728130340576,0.0,0.0,0.0,33.743553161621094,37.0,165.1707763671875,-0.0,83.4167709350586,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.38134765625,0.973677933216095,0.2506860196590423,0.1749124675989151,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3630065917969,0.6187021732330322,0.050000000745058,0.0478623993694782,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3782043457031,0.8487324118614197,0.1315902769565582,0.0921083465218544,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3630065917969,0.6187021732330322,0.050000000745058,0.0478623993694782,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37518310546875,0.7763081789016724,0.0999621748924255,0.4504106938838959,289.3791198730469,289.75,288.18865966796875,284.0704040527344,289.7010803222656,297.51873779296875,289.3988037109375,1.0,0.1904890686273574,1.0,1.0,0.2974784076213836,1.0,-0.9758602380752563,0.8165455460548401,0.1593147069215774,0.5819457769393921,0.0,0.0,0.0,33.82512283325195,37.0,192.0764923095703,-0.0,84.16766357421875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.9746040105819702,0.2543999552726745,0.1763257086277008,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424133300781,0.6177115440368652,0.050000000745058,0.047866765409708,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591369628906,0.8488950729370117,0.1323575973510742,0.0926272645592689,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424133300781,0.6177115440368652,0.050000000745058,0.047866765409708,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4558410644531,0.7760688662528992,0.1003954261541366,0.4522669017314911,289.4601135253906,289.8500061035156,288.2267150878906,284.0802917480469,289.8108215332031,297.5386047363281,289.4813842773437,1.0,0.1913886219263076,1.0,1.0,0.3047455549240112,1.0,-0.9804166555404664,0.8125185370445251,0.1678981184959411,0.5770057439804077,0.0,0.0,0.0,33.98842239379883,40.0,214.72067260742188,-0.0,85.3258285522461,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.9778279066085817,0.2615887820720672,0.1815166622400283,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192932128906,0.6140362620353699,0.050000000745058,0.0478830821812152,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.638427734375,0.8472970724105835,0.1340544521808624,0.0937858074903488,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192932128906,0.6140362620353699,0.050000000745058,0.0478830821812152,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6346740722656,0.7737776041030884,0.1013915836811065,0.4566187560558319,289.6395263671875,289.95001220703125,288.3025207519531,284.1010131835937,290.03399658203125,297.5724182128906,289.6631774902344,1.0,0.1940610855817794,1.0,1.0,0.3192798197269439,1.0,-0.9932981729507446,0.806617259979248,0.1866808980703354,0.5681219696998596,0.0,0.0,0.0,34.547210693359375,43.0,249.99331665039065,-0.0,88.8183364868164,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6423645019531,0.9778279066085817,0.2615887820720672,0.1815166622400283,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192932128906,0.6140362620353699,0.050000000745058,0.0478830821812152,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.638427734375,0.8472970724105835,0.1340544521808624,0.0937858074903488,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192932128906,0.6140362620353699,0.050000000745058,0.0478830821812152,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6346740722656,0.7737776041030884,0.1013915836811065,0.4566187560558319,289.6395263671875,289.95001220703125,288.3025207519531,284.1010131835937,290.03399658203125,297.5724182128906,289.6631774902344,1.0,0.1940610855817794,1.0,1.0,0.3192798197269439,1.0,-0.9932981729507446,0.806617259979248,0.1866808980703354,0.5681219696998596,0.0,0.0,0.0,34.547210693359375,43.0,249.99331665039065,-0.0,88.8183364868164,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8072204589844,0.9814754724502563,0.2673236429691314,0.1879904419183731,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7820129394531,0.60931795835495,0.050000000745058,0.0479040555655956,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028259277344,0.8443024754524231,0.1356255263090133,0.0948679074645042,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7820129394531,0.60931795835495,0.050000000745058,0.0479040555655956,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.7702922224998474,0.1023405119776725,0.4608312845230102,289.8040466308594,289.95001220703125,288.3654479980469,284.1192321777344,290.2237243652344,297.5946350097656,289.82916259765625,1.0,0.1970926821231842,1.0,1.0,0.3313844203948974,1.0,-1.0074719190597534,0.803447425365448,0.204024538397789,0.5614035129547119,0.0,0.0,0.0,35.23712921142578,43.0,272.6128845214844,-0.0,92.88475036621094,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417358398437,0.9822700023651124,0.268448531627655,0.189501404762268,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81610107421875,0.6082047820091248,0.050000000745058,0.0479090549051761,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.8435477614402771,0.1359577625989914,0.095097616314888,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.81610107421875,0.6082047820091248,0.050000000745058,0.0479090549051761,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331604003906,0.7694461345672607,0.1025431081652641,0.4617367386817932,289.8384704589844,290.04998779296875,288.3780517578125,284.1229858398437,290.2621459960937,297.5985107421875,289.8638000488281,1.0,0.1977824121713638,1.0,1.0,0.3338140845298767,1.0,-1.0106596946716309,0.8029676675796509,0.2076920121908188,0.5601059794425964,0.0,0.0,0.0,35.399513244628906,46.0,276.5350646972656,-0.0,93.82585906982422,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.9871416687965392,0.275000512599945,0.199784979224205,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.6005846261978149,0.050000000745058,0.0479442700743675,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379638671875,0.8381847143173218,0.1380456387996673,0.0965513959527015,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.6005846261978149,0.050000000745058,0.0479442700743675,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0342102050781,0.763579249382019,0.1038251593708992,0.4675211906433105,290.03912353515625,290.1499938964844,288.4532165527344,284.1463317871094,290.42724609375,297.617919921875,290.0616149902344,1.0,0.202412724494934,1.0,1.0,0.3417659699916839,1.0,-1.0317730903625488,0.8087864518165588,0.2229866683483123,0.5603805780410767,0.0,0.0,0.0,36.530853271484375,49.0,270.64434814453125,-0.0,100.29547882080078,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422668457031,0.9871416687965392,0.275000512599945,0.199784979224205,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.6005846261978149,0.050000000745058,0.0479442700743675,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379638671875,0.8381847143173218,0.1380456387996673,0.0965513959527015,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.6005846261978149,0.050000000745058,0.0479442700743675,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0342102050781,0.763579249382019,0.1038251593708992,0.4675211906433105,290.03912353515625,290.1499938964844,288.4532165527344,284.1463317871094,290.42724609375,297.617919921875,290.0616149902344,1.0,0.202412724494934,1.0,1.0,0.3417659699916839,1.0,-1.0317730903625488,0.8087864518165588,0.2229866683483123,0.5603805780410767,0.0,0.0,0.0,36.530853271484375,49.0,270.64434814453125,-0.0,100.29547882080078,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2266540527344,0.9917869567871094,0.2811999917030334,0.2119559794664383,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.5914338231086731,0.050000000745058,0.0479890443384647,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222900390625,0.8314908146858215,0.1402489244937896,0.0981049314141273,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.5914338231086731,0.050000000745058,0.0479890443384647,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21875,0.7564871907234192,0.1051881983876228,0.4737650752067566,290.2234802246094,290.25,288.52801513671875,284.1711730957031,290.5845031738281,297.62615966796875,290.2445678710937,1.0,0.2078185528516769,1.0,1.0,0.3497178554534912,1.0,-1.0558463335037231,0.816433846950531,0.2394125610589981,0.5616360902786255,0.0,0.0,0.0,37.94217300415039,52.0,256.8568725585937,-0.0,108.18109893798828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2266540527344,0.9917869567871094,0.2811999917030334,0.2119559794664383,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.5914338231086731,0.050000000745058,0.0479890443384647,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222900390625,0.8314908146858215,0.1402489244937896,0.0981049314141273,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.5914338231086731,0.050000000745058,0.0479890443384647,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21875,0.7564871907234192,0.1051881983876228,0.4737650752067566,290.2234802246094,290.25,288.52801513671875,284.1711730957031,290.5845031738281,297.62615966796875,290.2445678710937,1.0,0.2078185528516769,1.0,1.0,0.3497178554534912,1.0,-1.0558463335037231,0.816433846950531,0.2394125610589981,0.5616360902786255,0.0,0.0,0.0,37.94217300415039,52.0,256.8568725585937,-0.0,108.18109893798828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.9938426613807678,0.2841803729534149,0.2185777425765991,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2929382324219,0.5863752365112305,0.050000000745058,0.0480150952935218,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3117370605469,0.8277391195297241,0.141384020447731,0.0989090129733085,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2929382324219,0.5863752365112305,0.050000000745058,0.0480150952935218,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.7526074647903442,0.1058967486023902,0.4770276844501495,290.3129272460937,290.25,288.5652770996094,284.1841735839844,290.6618347167969,297.6242980957031,290.3334045410156,1.0,0.2107702493667602,1.0,1.0,0.3536937832832336,1.0,-1.068737268447876,0.8206369876861572,0.2481003254652023,0.5624308586120605,0.0,0.0,0.0,38.753047943115234,52.0,250.9158935546875,-0.0,112.6369400024414,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4005432128906,0.9956390261650084,0.2870949506759643,0.2254336327314376,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.5810648202896118,0.050000000745058,0.0480435490608215,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3966369628906,0.8237796425819397,0.1425377875566482,0.0997291505336761,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.5810648202896118,0.050000000745058,0.0480435490608215,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935241699219,0.7485870718955994,0.1066192239522934,0.4803735613822937,290.397705078125,290.3500061035156,288.6024475097656,284.1976013183594,290.6910400390625,297.61883544921875,290.4147033691406,1.0,0.2138636410236358,1.0,1.0,0.3525097370147705,1.0,-1.0820343494415283,0.8313255310058594,0.2507087588310241,0.5696102976799011,0.0,0.0,0.0,39.63299560546875,55.0,230.2663726806641,-0.0,117.41789245605467,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5213928222656,0.9983295798301696,0.2926351130008697,0.2396578937768936,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.5697680711746216,0.050000000745058,0.0481083653867244,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186462402344,0.8151156306266785,0.1448302417993545,0.101384237408638,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.5697680711746216,0.050000000745058,0.0481083653867244,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.7401149868965149,0.1080528795719146,0.4871465563774109,290.5193786621094,290.45001220703125,288.67645263671875,284.2257385253906,290.7301940917969,297.60479736328125,290.5308532714844,1.0,0.2204078286886215,1.0,1.0,0.3501416146755218,1.0,-1.109378218650818,0.8541232943534851,0.255254864692688,0.5853603482246399,0.0,0.0,0.0,41.61067962646485,43.0,171.21583557128906,-0.0,127.89867401123048,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
