time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038280,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5213928222656,0.9983295798301696,0.2926351130008697,0.2396578937768936,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.5697680711746216,0.050000000745058,0.0481083653867244,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186462402344,0.8151156306266785,0.1448302417993545,0.101384237408638,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.5697680711746216,0.050000000745058,0.0481083653867244,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5166015625,0.7401149868965149,0.1080528795719146,0.4871465563774109,290.5193786621094,290.45001220703125,288.67645263671875,284.2257385253906,290.7301940917969,297.60479736328125,290.5308532714844,1.0,0.2204078286886215,1.0,1.0,0.3501416146755218,1.0,-1.109378218650818,0.8541232943534851,0.255254864692688,0.5853603482246399,0.0,0.0,0.0,41.61067962646485,43.0,171.21583557128906,-0.0,127.89867401123048,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6106262207031,0.9982447028160096,0.2988030910491943,0.2390648126602172,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999755859375,0.5702469348907471,0.050000000745058,0.0481054075062274,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6086730957031,0.8195973038673401,0.1470356583595276,0.1029385700821876,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999755859375,0.5702469348907471,0.050000000745058,0.0481054075062274,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.7435455918312073,0.1094208806753158,0.4933415651321411,290.60919189453125,290.54998779296875,288.75,284.25567626953125,290.7635498046875,297.59552001953125,290.6175537109375,1.0,0.220971405506134,1.0,1.0,0.3477735221385956,1.0,-1.1179715394973757,0.863490879535675,0.2544807195663452,0.5924427509307861,0.0,0.0,0.0,41.64314651489258,46.0,126.98536682128906,-0.0,130.1684112548828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6106262207031,0.9982447028160096,0.2988030910491943,0.2390648126602172,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999755859375,0.5702469348907471,0.050000000745058,0.0481054075062274,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6086730957031,0.8195973038673401,0.1470356583595276,0.1029385700821876,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5999755859375,0.5702469348907471,0.050000000745058,0.0481054075062274,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.7435455918312073,0.1094208806753158,0.4933415651321411,290.60919189453125,290.54998779296875,288.75,284.25567626953125,290.7635498046875,297.59552001953125,290.6175537109375,1.0,0.220971405506134,1.0,1.0,0.3477735221385956,1.0,-1.1179715394973757,0.863490879535675,0.2544807195663452,0.5924427509307861,0.0,0.0,0.0,41.64314651489258,46.0,126.98536682128906,-0.0,130.1684112548828,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6753845214844,0.9983479380607604,0.3066461682319641,0.239787682890892,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.667724609375,0.5696626901626587,0.050000000745058,0.048108872026205,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67401123046875,0.8230177164077759,0.1495190411806106,0.1045891419053077,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.667724609375,0.5696626901626587,0.050000000745058,0.048108872026205,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729431152344,0.7462971210479736,0.111147828400135,0.5004375576972961,290.67437744140625,290.6499938964844,288.8233337402344,284.2872009277344,290.7857360839844,297.6031188964844,290.680419921875,1.0,0.2230129688978195,1.0,1.0,0.3437996208667755,1.0,-1.1293396949768066,0.8769882321357727,0.2523514926433563,0.6028936505317688,0.0,0.0,0.0,41.87290954589844,49.0,92.35909271240234,-0.0,133.57798767089844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6753845214844,0.9983479380607604,0.3066461682319641,0.239787682890892,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.667724609375,0.5696626901626587,0.050000000745058,0.048108872026205,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67401123046875,0.8230177164077759,0.1495190411806106,0.1045891419053077,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.667724609375,0.5696626901626587,0.050000000745058,0.048108872026205,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729431152344,0.7462971210479736,0.111147828400135,0.5004375576972961,290.67437744140625,290.6499938964844,288.8233337402344,284.2872009277344,290.7857360839844,297.6031188964844,290.680419921875,1.0,0.2230129688978195,1.0,1.0,0.3437996208667755,1.0,-1.1293396949768066,0.8769882321357727,0.2523514926433563,0.6028936505317688,0.0,0.0,0.0,41.87290954589844,49.0,92.35909271240234,-0.0,133.57798767089844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7251281738281,0.9987345933914183,0.3149932026863098,0.2427483350038528,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5672594904899597,0.050000000745058,0.0481234490871429,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.8251428008079529,0.1524707973003387,0.1065878048539161,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5672594904899597,0.050000000745058,0.0481234490871429,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72314453125,0.74840247631073,0.1134645268321037,0.51029372215271,290.72430419921875,290.75,288.89666748046875,284.32000732421875,290.8114929199219,297.6145324707031,290.7292175292969,1.0,0.226214662194252,1.0,1.0,0.3398257195949554,1.0,-1.1471552848815918,0.8952333927154541,0.2519219517707824,0.6168745160102844,0.0,0.0,0.0,42.47561264038086,52.0,71.16170501708984,-0.0,139.51055908203125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7251281738281,0.9987345933914183,0.3149932026863098,0.2427483350038528,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5672594904899597,0.050000000745058,0.0481234490871429,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240295410156,0.8251428008079529,0.1524707973003387,0.1065878048539161,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5672594904899597,0.050000000745058,0.0481234490871429,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72314453125,0.74840247631073,0.1134645268321037,0.51029372215271,290.72430419921875,290.75,288.89666748046875,284.32000732421875,290.8114929199219,297.6145324707031,290.7292175292969,1.0,0.226214662194252,1.0,1.0,0.3398257195949554,1.0,-1.1471552848815918,0.8952333927154541,0.2519219517707824,0.6168745160102844,0.0,0.0,0.0,42.47561264038086,52.0,71.16170501708984,-0.0,139.51055908203125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469482421875,0.9989817142486572,0.3192487359046936,0.2448430061340332,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411804199219,0.5655488967895508,0.050000000745058,0.0481340326368808,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459411621094,0.8258258700370789,0.154071420431137,0.1076852083206176,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411804199219,0.5655488967895508,0.050000000745058,0.0481340326368808,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451477050781,0.7492716908454895,0.1147900894284248,0.516049861907959,290.7461853027344,290.75,288.9333190917969,284.3368835449219,290.82568359375,297.620361328125,290.7507629394531,1.0,0.2282077521085739,1.0,1.0,0.3378387689590454,1.0,-1.1579203605651855,0.9057180881500244,0.2522022724151611,0.6249184608459473,0.0,0.0,0.0,42.88872909545898,52.0,64.41625213623047,-0.0,143.2692108154297,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7686462402344,0.9990000128746032,0.3235330283641815,0.2473227679729461,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626647949219,0.563513457775116,0.050000000745058,0.0481468550860881,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.767578125,0.8262340426445007,0.1557400822639465,0.1088349595665931,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626647949219,0.563513457775116,0.050000000745058,0.0481468550860881,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667541503906,0.7499744296073914,0.1162079572677612,0.5222587585449219,290.767822265625,290.6499938964844,288.9700012207031,284.3540954589844,290.8543701171875,297.62603759765625,290.77294921875,1.0,0.2304363250732422,1.0,1.0,0.3374676704406738,1.0,-1.1697591543197632,0.9149194359779358,0.2548397183418274,0.6315208077430725,0.0,0.0,0.0,43.37548065185547,55.0,64.19657135009766,-0.0,147.53607177734375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82281494140625,0.9990000128746032,0.3321952521800995,0.2532951235771179,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8152160644531,0.5585713982582092,0.050000000745058,0.0481790751218795,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215026855469,0.826295018196106,0.1592791080474853,0.1112807765603065,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8152160644531,0.5585713982582092,0.050000000745058,0.0481790751218795,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82049560546875,0.7508872151374817,0.1193010434508323,0.5358974933624268,290.82183837890625,290.54998779296875,289.0433349609375,284.3893737792969,290.9185485839844,297.6373596191406,290.8278503417969,1.0,0.235539823770523,1.0,1.0,0.3367254734039306,1.0,-1.1963101625442505,0.935074746608734,0.2612353861331939,0.6459978222846985,0.0,0.0,0.0,44.56356430053711,58.0,73.41149139404297,-0.0,157.57701110839844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82281494140625,0.9990000128746032,0.3321952521800995,0.2532951235771179,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8152160644531,0.5585713982582092,0.050000000745058,0.0481790751218795,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8215026855469,0.826295018196106,0.1592791080474853,0.1112807765603065,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8152160644531,0.5585713982582092,0.050000000745058,0.0481790751218795,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82049560546875,0.7508872151374817,0.1193010434508323,0.5358974933624268,290.82183837890625,290.54998779296875,289.0433349609375,284.3893737792969,290.9185485839844,297.6373596191406,290.8278503417969,1.0,0.235539823770523,1.0,1.0,0.3367254734039306,1.0,-1.1963101625442505,0.935074746608734,0.2612353861331939,0.6459978222846985,0.0,0.0,0.0,44.56356430053711,58.0,73.41149139404297,-0.0,157.57701110839844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.3409856557846069,0.2603466510772705,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742370605469,0.5526971817016602,0.050000000745058,0.0482195578515529,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.8255465030670166,0.1630748510360717,0.1139149218797683,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742370605469,0.5526971817016602,0.050000000745058,0.0482195578515529,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.7512535452842712,0.1227073743939399,0.5510209798812866,290.8814392089844,290.45001220703125,289.1166687011719,284.4258728027344,290.984375,297.649169921875,290.8877258300781,1.0,0.2413965165615081,1.0,1.0,0.3359832763671875,1.0,-1.226184964179993,0.957573652267456,0.268611341714859,0.6622002720832825,0.0,0.0,0.0,46.01958084106445,61.0,80.95134735107422,-0.0,169.59654235839844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.3409856557846069,0.2603466510772705,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742370605469,0.5526971817016602,0.050000000745058,0.0482195578515529,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.8255465030670166,0.1630748510360717,0.1139149218797683,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742370605469,0.5526971817016602,0.050000000745058,0.0482195578515529,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.7512535452842712,0.1227073743939399,0.5510209798812866,290.8814392089844,290.45001220703125,289.1166687011719,284.4258728027344,290.984375,297.649169921875,290.8877258300781,1.0,0.2413965165615081,1.0,1.0,0.3359832763671875,1.0,-1.226184964179993,0.957573652267456,0.268611341714859,0.6622002720832825,0.0,0.0,0.0,46.01958084106445,61.0,80.95134735107422,-0.0,169.59654235839844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.9990000128746032,0.3498358428478241,0.2682004272937774,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.5462073683738708,0.050000000745058,0.0482674166560173,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9146423339844,0.8242254257202148,0.1670743227005005,0.1167123988270759,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.5462073683738708,0.050000000745058,0.0482674166560173,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9145812988281,0.7512379884719849,0.1263737231492996,0.5674315690994263,290.9146728515625,290.3067932128906,289.19000244140625,284.4635009765625,290.9380798339844,297.66119384765625,290.9148254394531,1.0,0.2478851079940796,1.0,1.0,0.3227070868015289,1.0,-1.2587820291519165,0.9995927810668944,0.259189248085022,0.6973616480827332,0.0,0.0,0.0,47.71980667114258,64.0,36.26953887939453,-0.0,183.5610198974609,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.9990000128746032,0.3498358428478241,0.2682004272937774,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.5462073683738708,0.050000000745058,0.0482674166560173,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9146423339844,0.8242254257202148,0.1670743227005005,0.1167123988270759,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.5462073683738708,0.050000000745058,0.0482674166560173,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9145812988281,0.7512379884719849,0.1263737231492996,0.5674315690994263,290.9146728515625,290.3067932128906,289.19000244140625,284.4635009765625,290.9380798339844,297.66119384765625,290.9148254394531,1.0,0.2478851079940796,1.0,1.0,0.3227070868015289,1.0,-1.2587820291519165,0.9995927810668944,0.259189248085022,0.6973616480827332,0.0,0.0,0.0,47.71980667114258,64.0,36.26953887939453,-0.0,183.5610198974609,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90478515625,0.9990000128746032,0.3584707081317901,0.27693572640419,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.539260983467102,0.050000000745058,0.0483228825032711,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051818847656,0.8222191333770752,0.1711232513189315,0.1195743754506111,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.539260983467102,0.050000000745058,0.0483228825032711,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9054260253906,0.7507040500640869,0.1301740556955337,0.5846158266067505,290.90509033203125,290.1298522949219,289.2633361816406,284.5023193359375,290.8878173828125,297.6703186035156,290.9034423828125,1.0,0.2548897266387939,1.0,1.0,0.309430867433548,1.0,-1.2934623956680298,1.0440479516983032,0.2494145035743713,0.7345764636993408,0.0,0.0,0.0,49.660438537597656,67.0,-5.3128342628479,-0.0,199.4188537597656,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90478515625,0.9990000128746032,0.3584707081317901,0.27693572640419,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.539260983467102,0.050000000745058,0.0483228825032711,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051818847656,0.8222191333770752,0.1711232513189315,0.1195743754506111,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.539260983467102,0.050000000745058,0.0483228825032711,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9054260253906,0.7507040500640869,0.1301740556955337,0.5846158266067505,290.90509033203125,290.1298522949219,289.2633361816406,284.5023193359375,290.8878173828125,297.6703186035156,290.9034423828125,1.0,0.2548897266387939,1.0,1.0,0.309430867433548,1.0,-1.2934623956680298,1.0440479516983032,0.2494145035743713,0.7345764636993408,0.0,0.0,0.0,49.660438537597656,67.0,-5.3128342628479,-0.0,199.4188537597656,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8938903808594,0.9990000128746032,0.3626905083656311,0.2816211283206939,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.5356888175010681,0.050000000745058,0.048353374004364,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.8209802508354187,0.173152893781662,0.1210118755698204,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970031738281,0.5356888175010681,0.050000000745058,0.048353374004364,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.750247061252594,0.1321054697036743,0.593379020690918,290.8942565917969,290.09100341796875,289.29998779296875,284.5221252441406,290.8642272949219,297.670654296875,290.8920593261719,1.0,0.2585507333278656,1.0,1.0,0.3027927577495575,1.0,-1.3114041090011597,1.066834807395935,0.2445692867040634,0.7536330819129944,0.0,0.0,0.0,50.71648406982422,67.0,-19.20042610168457,-0.0,208.0373077392578,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.9990000128746032,0.3668405413627624,0.2864652872085571,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.5321096181869507,0.050000000745058,0.0483854375779628,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.8196380138397217,0.1751824766397476,0.1224522069096565,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.5321096181869507,0.050000000745058,0.0483854375779628,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759460449219,0.7497061491012573,0.1340516358613968,0.602228045463562,290.874755859375,289.95587158203125,289.336669921875,284.542236328125,290.7844543457031,297.6701354980469,290.8682861328125,1.0,0.2623010575771332,1.0,1.0,0.288500964641571,1.0,-1.3296467065811155,1.0999919176101685,0.229654774069786,0.7829705476760864,0.0,0.0,0.0,51.82432174682617,70.0,-51.66644287109375,-0.0,217.1023406982422,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735595703125,0.9990000128746032,0.3747016489505768,0.2967092096805572,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.5249215960502625,0.050000000745058,0.0484550520777702,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759704589844,0.8164770007133484,0.1791279166936874,0.1252868175506591,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.5249215960502625,0.050000000745058,0.0484550520777702,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77752685546875,0.7482205033302307,0.1378983110189438,0.619901180267334,290.7753295898437,289.7847900390625,289.4100036621094,284.5832214355469,290.62237548828125,297.664794921875,290.76519775390625,1.0,0.2700160145759582,1.0,1.0,0.2599173486232757,1.0,-1.3667279481887815,1.1671535968780518,0.1995743215084076,0.8423876166343689,0.0,0.0,0.0,54.20378112792969,73.0,-123.43775177001952,-0.0,236.51011657714844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735595703125,0.9990000128746032,0.3747016489505768,0.2967092096805572,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.5249215960502625,0.050000000745058,0.0484550520777702,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7759704589844,0.8164770007133484,0.1791279166936874,0.1252868175506591,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.5249215960502625,0.050000000745058,0.0484550520777702,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77752685546875,0.7482205033302307,0.1378983110189438,0.619901180267334,290.7753295898437,289.7847900390625,289.4100036621094,284.5832214355469,290.62237548828125,297.664794921875,290.76519775390625,1.0,0.2700160145759582,1.0,1.0,0.2599173486232757,1.0,-1.3667279481887815,1.1671535968780518,0.1995743215084076,0.8423876166343689,0.0,0.0,0.0,54.20378112792969,73.0,-123.43775177001952,-0.0,236.51011657714844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.9990000128746032,0.381928026676178,0.3076782524585724,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.5177874565124512,0.050000000745058,0.0485323294997215,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575622558594,0.8125841617584229,0.1828784197568893,0.1279937922954559,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.5177874565124512,0.050000000745058,0.0485323294997215,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591491699219,0.746107816696167,0.1416279524564743,0.6371236443519592,290.6568908691406,289.6166687011719,289.4833374023437,284.6252746582031,290.48638916015625,297.6539611816406,290.6465148925781,1.0,0.2779267728328705,1.0,1.0,0.2313337326049804,1.0,-1.4040045738220217,1.2326068878173828,0.1713977009057998,0.9000714421272278,0.0,0.0,0.0,56.80035781860352,76.0,-154.83201599121094,-0.0,257.4635314941406,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.9990000128746032,0.381928026676178,0.3076782524585724,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.5177874565124512,0.050000000745058,0.0485323294997215,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575622558594,0.8125841617584229,0.1828784197568893,0.1279937922954559,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.5177874565124512,0.050000000745058,0.0485323294997215,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591491699219,0.746107816696167,0.1416279524564743,0.6371236443519592,290.6568908691406,289.6166687011719,289.4833374023437,284.6252746582031,290.48638916015625,297.6539611816406,290.6465148925781,1.0,0.2779267728328705,1.0,1.0,0.2313337326049804,1.0,-1.4040045738220217,1.2326068878173828,0.1713977009057998,0.9000714421272278,0.0,0.0,0.0,56.80035781860352,76.0,-154.83201599121094,-0.0,257.4635314941406,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184936523437,0.9990000128746032,0.3885868489742279,0.3191135227680206,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.5109385251998901,0.050000000745058,0.048615887761116,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5216064453125,0.808204174041748,0.1864592134952545,0.1305836737155914,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.5109385251998901,0.050000000745058,0.048615887761116,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5234680175781,0.7436345219612122,0.1452503651380539,0.6538916230201721,290.520751953125,289.45147705078125,289.5566711425781,284.6683654785156,290.3199768066406,297.64373779296875,290.50836181640625,1.0,0.2859446108341217,1.0,1.0,0.1921736896038055,1.0,-1.4411708116531372,1.3062622547149658,0.1349086314439773,0.9659473299980164,0.0,0.0,0.0,59.577423095703125,64.0,-186.70054626464844,-0.0,279.8267517089844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184936523437,0.9990000128746032,0.3885868489742279,0.3191135227680206,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.5109385251998901,0.050000000745058,0.048615887761116,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5216064453125,0.808204174041748,0.1864592134952545,0.1305836737155914,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.5109385251998901,0.050000000745058,0.048615887761116,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5234680175781,0.7436345219612122,0.1452503651380539,0.6538916230201721,290.520751953125,289.45147705078125,289.5566711425781,284.6683654785156,290.3199768066406,297.64373779296875,290.50836181640625,1.0,0.2859446108341217,1.0,1.0,0.1921736896038055,1.0,-1.4411708116531372,1.3062622547149658,0.1349086314439773,0.9659473299980164,0.0,0.0,0.0,59.577423095703125,64.0,-186.70054626464844,-0.0,279.8267517089844,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785400390625,0.9990000128746032,0.3956146240234375,0.3174555897712707,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5118952393531799,0.050000000745058,0.0486033447086811,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813171386719,0.8143949508666992,0.1898665428161621,0.1329775154590606,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5118952393531799,0.050000000745058,0.0486033447086811,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.7505204081535339,0.1487527638673782,0.6696429252624512,290.38055419921875,289.2892150878906,289.6300048828125,284.7124328613281,290.1741027832031,297.6398620605469,290.368896484375,1.0,0.2879462540149688,1.0,1.0,0.1530136615037918,1.0,-1.460946559906006,1.3635340929031372,0.0974124819040298,1.0191633701324463,0.0,0.0,0.0,59.63054275512695,67.0,-192.7847900390625,-0.0,288.6309814453125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785400390625,0.9990000128746032,0.3956146240234375,0.3174555897712707,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5118952393531799,0.050000000745058,0.0486033447086811,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3813171386719,0.8143949508666992,0.1898665428161621,0.1329775154590606,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5118952393531799,0.050000000745058,0.0486033447086811,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.7505204081535339,0.1487527638673782,0.6696429252624512,290.38055419921875,289.2892150878906,289.6300048828125,284.7124328613281,290.1741027832031,297.6398620605469,290.368896484375,1.0,0.2879462540149688,1.0,1.0,0.1530136615037918,1.0,-1.460946559906006,1.3635340929031372,0.0974124819040298,1.0191633701324463,0.0,0.0,0.0,59.63054275512695,67.0,-192.7847900390625,-0.0,288.6309814453125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933654785156,0.9990000128746032,0.3996728956699371,0.3168650269508362,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.5122387409210205,0.050000000745058,0.0485988855361938,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.8171495199203491,0.1915319859981537,0.1341458559036255,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.5122387409210205,0.050000000745058,0.0485988855361938,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2996826171875,0.7537816166877747,0.1504998505115509,0.677452564239502,290.2962646484375,289.2539978027344,289.6666564941406,284.7348327636719,290.02764892578125,297.6434631347656,290.27899169921875,1.0,0.289544939994812,1.0,1.0,0.1334336400032043,1.0,-1.4709991216659546,1.4067193269729614,0.0642797201871872,1.0600887537002563,0.0,0.0,0.0,59.7097053527832,67.0,-230.4572906494141,-0.0,293.3389587402344,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17486572265625,0.9990000128746032,0.4050163626670837,0.2903774976730346,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18682861328125,0.7260503172874451,0.1339128166437149,0.1161163002252578,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.17919921875,0.8417376279830933,0.1931849867105484,0.1351658403873443,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2082214355469,0.5292969346046448,0.050000000745058,0.0484103374183177,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1820983886719,0.7786775827407837,0.1522747427225113,0.6844661831855774,290.1775817871094,289.1298522949219,289.7033386230469,284.7574462890625,289.88232421875,297.6462097167969,290.1579895019531,1.0,0.2928513586521148,1.0,1.0,0.1127712428569793,1.0,-1.5296437740325928,1.4968886375427246,0.0327550880610942,1.137650489807129,0.0,0.0,0.0,56.02799606323242,70.0,-280.372802734375,-0.0,310.8647766113281,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.9990000128746032,0.4159693419933319,0.2936720550060272,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9854736328125,0.7435969710350037,0.132800281047821,0.1268376559019088,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8429278135299683,0.1961495727300644,0.1373109072446823,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.5269913673400879,0.050000000745058,0.0484323985874652,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.7814372777938843,0.1555001735687255,0.6994543671607971,289.9819641113281,288.9734802246094,289.77667236328125,284.8034362792969,289.7906799316406,297.6592712402344,289.97265625,1.0,0.2991650700569153,1.0,1.0,0.0714464262127876,1.0,-1.5670918226242063,1.564143419265747,0.0029483097605407,1.1973419189453125,0.0,0.0,0.0,57.33366394042969,73.0,-238.6830444335937,-0.0,332.3783874511719,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.9990000128746032,0.4159693419933319,0.2936720550060272,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9854736328125,0.7435969710350037,0.132800281047821,0.1268376559019088,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8429278135299683,0.1961495727300644,0.1373109072446823,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.5269913673400879,0.050000000745058,0.0484323985874652,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.7814372777938843,0.1555001735687255,0.6994543671607971,289.9819641113281,288.9734802246094,289.77667236328125,284.8034362792969,289.7906799316406,297.6592712402344,289.97265625,1.0,0.2991650700569153,1.0,1.0,0.0714464262127876,1.0,-1.5670918226242063,1.564143419265747,0.0029483097605407,1.1973419189453125,0.0,0.0,0.0,57.33366394042969,73.0,-238.6830444335937,-0.0,332.3783874511719,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.9990000128746032,0.4244657158851623,0.3025374114513397,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.7380385398864746,0.1340708136558532,0.1275677680969238,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165954589844,0.8391849994659424,0.1992694586515426,0.1394761204719543,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208374023437,0.5210523009300232,0.050000000745058,0.0484939590096473,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168701171875,0.7790019512176514,0.1587091386318206,0.7140017747879028,289.9164123535156,288.82000732421875,289.8500061035156,284.85028076171875,289.8478698730469,297.6668701171875,289.91485595703125,1.0,0.3057423233985901,1.0,1.0,0.0301216132938861,1.0,-1.5987485647201538,1.598671793937683,7.673795334994793e-05,1.2252758741378784,0.0,0.0,0.0,59.5224609375,76.0,-110.84546661376952,-0.0,354.2015380859375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.9990000128746032,0.4244657158851623,0.3025374114513397,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.7380385398864746,0.1340708136558532,0.1275677680969238,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165954589844,0.8391849994659424,0.1992694586515426,0.1394761204719543,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208374023437,0.5210523009300232,0.050000000745058,0.0484939590096473,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168701171875,0.7790019512176514,0.1587091386318206,0.7140017747879028,289.9164123535156,288.82000732421875,289.8500061035156,284.85028076171875,289.8478698730469,297.6668701171875,289.91485595703125,1.0,0.3057423233985901,1.0,1.0,0.0301216132938861,1.0,-1.5987485647201538,1.598671793937683,7.673795334994793e-05,1.2252758741378784,0.0,0.0,0.0,59.5224609375,76.0,-110.84546661376952,-0.0,354.2015380859375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.9990000128746032,0.4326581358909607,0.3109703660011291,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168701171875,0.7361343502998352,0.13698111474514,0.1300359219312667,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.836510181427002,0.2028124779462814,0.141912505030632,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154663085937,0.5157483220100403,0.050000000745058,0.048554178327322,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91705322265625,0.7774081230163574,0.1621816605329513,0.7294983267784119,289.9173583984375,288.6694641113281,289.92333984375,284.89801025390625,289.9209289550781,297.67401123046875,289.9190673828125,1.0,0.3126932680606842,1.0,1.0,0.0180729683488607,1.0,-1.633436679840088,1.633417010307312,1.959622932190541e-05,1.252784252166748,0.0,0.0,0.0,61.75335693359375,79.0,-19.88387107849121,-0.0,378.5458984375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
