time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040320,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.9990000128746032,0.4326581358909607,0.3109703660011291,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9168701171875,0.7361343502998352,0.13698111474514,0.1300359219312667,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.836510181427002,0.2028124779462814,0.141912505030632,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154663085937,0.5157483220100403,0.050000000745058,0.048554178327322,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91705322265625,0.7774081230163574,0.1621816605329513,0.7294983267784119,289.9173583984375,288.6694641113281,289.92333984375,284.89801025390625,289.9209289550781,297.67401123046875,289.9190673828125,1.0,0.3126932680606842,1.0,1.0,0.0180729683488607,1.0,-1.633436679840088,1.633417010307312,1.959622932190541e-05,1.252784252166748,0.0,0.0,0.0,61.75335693359375,79.0,-19.88387107849121,-0.0,378.5458984375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.9990000128746032,0.4411427974700928,0.3189643621444702,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94952392578125,0.7365401983261108,0.140945017337799,0.1336162835359573,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.8348541259765625,0.2067657113075256,0.1446408480405807,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453430175781,0.5110161304473877,0.050000000745058,0.0486127473413944,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94989013671875,0.7767781019210815,0.1659964174032211,0.746467649936676,289.9506225585937,288.5218811035156,289.9966735839844,284.9465637207031,289.9942321777344,297.68310546875,289.9540405273437,1.0,0.3200012743473053,1.0,1.0,0.006024322938174,1.0,-1.6710506677627563,1.6710456609725952,5.000665623811074e-06,1.2825385332107544,0.0,0.0,0.0,64.02234649658203,82.0,34.02293395996094,-0.0,405.5775146484375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.9990000128746032,0.4411427974700928,0.3189643621444702,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94952392578125,0.7365401983261108,0.140945017337799,0.1336162835359573,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.8348541259765625,0.2067657113075256,0.1446408480405807,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453430175781,0.5110161304473877,0.050000000745058,0.0486127473413944,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94989013671875,0.7767781019210815,0.1659964174032211,0.746467649936676,289.9506225585937,288.5218811035156,289.9966735839844,284.9465637207031,289.9942321777344,297.68310546875,289.9540405273437,1.0,0.3200012743473053,1.0,1.0,0.006024322938174,1.0,-1.6710506677627563,1.6710456609725952,5.000665623811074e-06,1.2825385332107544,0.0,0.0,0.0,64.02234649658203,82.0,34.02293395996094,-0.0,405.5775146484375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.9990000128746032,0.4462581872940063,0.300747662782669,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.971923828125,0.7537900805473328,0.1432687640190124,0.1355554759502411,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727783203125,0.8531265258789062,0.2089341878890991,0.1459938883781433,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.6809744238853455,0.1341078281402588,0.0997187495231628,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9723205566406,0.7955937385559082,0.1680897027254104,0.754835307598114,289.9731140136719,288.4903259277344,290.0333251953125,284.9711303710937,290.03094482421875,297.6866149902344,289.9773254394531,1.0,0.3248327374458313,1.0,1.0,0.0,1.0,-1.7244747877120972,1.7244722843170166,2.5289298264397075e-06,1.3239281177520752,0.0,0.0,0.0,61.795223236083984,82.0,50.81803131103516,-0.0,429.8861389160156,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0031433105469,0.9990000128746032,0.4533793926239013,0.295110285282135,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00115966796875,0.7625475525856018,0.1457293927669525,0.1377913951873779,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0022888183594,0.8613356351852417,0.2111656814813614,0.1475087851285934,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.7417787313461304,0.1334717571735382,0.1264689862728119,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016784667969,0.8041733503341675,0.1702394038438797,0.7642273902893066,290.00274658203125,288.377197265625,290.07000732421875,284.99591064453125,290.06768798828125,297.6986389160156,290.0072631835937,1.0,0.3300599157810211,1.0,1.0,0.0,1.0,-1.7656596899032593,1.7656571865081787,2.5209267278114567e-06,1.3570643663406372,0.0,0.0,0.0,61.7255973815918,85.0,66.1668472290039,-0.0,454.4259643554688,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0671081542969,0.9990000128746032,0.4651691317558288,0.3071825802326202,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650329589844,0.7612909078598022,0.1509597897529602,0.142714038491249,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.066162109375,0.8561424612998962,0.2157761007547378,0.1507426500320434,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646057128906,0.7338649034500122,0.133328303694725,0.1271754652261734,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.8002118468284607,0.1746217012405395,0.7841023206710815,290.0666809082031,288.2354736328125,290.1433410644531,285.0460205078125,290.1410827636719,297.7252197265625,290.0713806152344,1.0,0.339824914932251,1.0,1.0,0.0,1.0,-1.814664006233216,1.814661264419556,2.6590523702907376e-06,1.3957006931304932,0.0,0.0,0.0,64.9941177368164,88.0,83.9047622680664,-0.0,495.3229370117188,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0671081542969,0.9990000128746032,0.4651691317558288,0.3071825802326202,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650329589844,0.7612909078598022,0.1509597897529602,0.142714038491249,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.066162109375,0.8561424612998962,0.2157761007547378,0.1507426500320434,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646057128906,0.7338649034500122,0.133328303694725,0.1271754652261734,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655517578125,0.8002118468284607,0.1746217012405395,0.7841023206710815,290.0666809082031,288.2354736328125,290.1433410644531,285.0460205078125,290.1410827636719,297.7252197265625,290.0713806152344,1.0,0.339824914932251,1.0,1.0,0.0,1.0,-1.814664006233216,1.814661264419556,2.6590523702907376e-06,1.3957006931304932,0.0,0.0,0.0,64.9941177368164,88.0,83.9047622680664,-0.0,495.3229370117188,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.9990000128746032,0.4754087626934051,0.3178664147853851,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.7618735432624817,0.1565889418125152,0.1480202078819275,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.8528503179550171,0.220651164650917,0.1541499346494674,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335144042969,0.7289972305297852,0.13543601334095,0.1287878602743148,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1345520019531,0.7979362607002258,0.1791761219501495,0.8046646118164062,290.1357421875,288.0966796875,290.2166748046875,285.09686279296875,290.2144775390625,297.7446594238281,290.1405944824219,1.0,0.3495043218135834,1.0,1.0,0.0,1.0,-1.8645806312561035,1.8645777702331543,2.804138603096362e-06,1.4349515438079834,0.0,0.0,0.0,68.14350891113281,91.0,93.50513458251952,-0.0,538.511474609375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.9990000128746032,0.4754087626934051,0.3178664147853851,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.7618735432624817,0.1565889418125152,0.1480202078819275,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.8528503179550171,0.220651164650917,0.1541499346494674,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1335144042969,0.7289972305297852,0.13543601334095,0.1287878602743148,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1345520019531,0.7979362607002258,0.1791761219501495,0.8046646118164062,290.1357421875,288.0966796875,290.2166748046875,285.09686279296875,290.2144775390625,297.7446594238281,290.1405944824219,1.0,0.3495043218135834,1.0,1.0,0.0,1.0,-1.8645806312561035,1.8645777702331543,2.804138603096362e-06,1.4349515438079834,0.0,0.0,0.0,68.14350891113281,91.0,93.50513458251952,-0.0,538.511474609375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.9990000128746032,0.4855148792266845,0.3271247744560241,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20623779296875,0.7640357613563538,0.1625443547964096,0.1536403596401214,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.8512576222419739,0.2257723808288574,0.1577262282371521,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.727786660194397,0.1388705819845199,0.1318264901638031,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.7972592711448669,0.1839333772659301,0.8260557651519775,290.2078552246094,287.9607849121094,290.2900085449219,285.1483764648437,290.2878723144531,297.7592468261719,290.2127685546875,1.0,0.3591783046722412,1.0,1.0,0.0,1.0,-1.9160757064819336,1.9160727262496948,2.958468940050807e-06,1.4753851890563965,0.0,0.0,0.0,71.16015625,94.0,98.73410034179688,-0.0,584.54248046875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20831298828125,0.9990000128746032,0.4855148792266845,0.3271247744560241,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20623779296875,0.7640357613563538,0.1625443547964096,0.1536403596401214,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.8512576222419739,0.2257723808288574,0.1577262282371521,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.727786660194397,0.1388705819845199,0.1318264901638031,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.7972592711448669,0.1839333772659301,0.8260557651519775,290.2078552246094,287.9607849121094,290.2900085449219,285.1483764648437,290.2878723144531,297.7592468261719,290.2127685546875,1.0,0.3591783046722412,1.0,1.0,0.0,1.0,-1.9160757064819336,1.9160727262496948,2.958468940050807e-06,1.4753851890563965,0.0,0.0,0.0,71.16015625,94.0,98.73410034179688,-0.0,584.54248046875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.9990000128746032,0.4958768188953399,0.3353106677532196,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.767328679561615,0.1687845438718795,0.1595306247472763,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.8508872985839844,0.2311148792505264,0.161455437541008,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.7288352251052856,0.1431583315134048,0.1357576996088028,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28045654296875,0.7977998852729797,0.1889152228832245,0.8484011292457581,290.2816467285156,287.827880859375,290.36334228515625,285.2005615234375,290.3612670898437,297.7716369628906,290.2864685058594,1.0,0.3688877522945404,1.0,1.0,0.0,1.0,-1.9690104722976685,1.96900737285614,3.1219706215779297e-06,1.5168882608413696,0.0,0.0,0.0,74.09089660644531,97.0,101.52942657470705,-0.0,633.6620483398438,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820739746094,0.9990000128746032,0.4958768188953399,0.3353106677532196,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.767328679561615,0.1687845438718795,0.1595306247472763,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.8508872985839844,0.2311148792505264,0.161455437541008,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.7288352251052856,0.1431583315134048,0.1357576996088028,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28045654296875,0.7977998852729797,0.1889152228832245,0.8484011292457581,290.2816467285156,287.827880859375,290.36334228515625,285.2005615234375,290.3612670898437,297.7716369628906,290.2864685058594,1.0,0.3688877522945404,1.0,1.0,0.0,1.0,-1.9690104722976685,1.96900737285614,3.1219706215779297e-06,1.5168882608413696,0.0,0.0,0.0,74.09089660644531,97.0,101.52942657470705,-0.0,633.6620483398438,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.9990000128746032,0.5011864304542542,0.33907151222229,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.769312858581543,0.1720030605792999,0.1625683158636093,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182983398437,0.8510668277740479,0.2338631451129913,0.1633730232715606,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.7299522161483765,0.1455375850200653,0.1379643231630325,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177185058594,0.798446536064148,0.1914917081594467,0.8599452376365662,290.3188781738281,287.79998779296875,290.3999938964844,285.22686767578125,290.39794921875,297.777587890625,290.3236694335937,1.0,0.3737644851207733,1.0,1.0,0.0,1.0,-1.9959900379180908,1.9959869384765625,3.2071693567559123e-06,1.5380183458328247,0.0,0.0,0.0,75.5335464477539,97.0,102.37933349609376,-0.0,659.4533081054688,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.9990000128746032,0.5065867900848389,0.3426372110843658,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.354736328125,0.7714912295341492,0.1752847135066986,0.1656650155782699,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35565185546875,0.8514553308486938,0.2366608679294586,0.1653244793415069,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.7313770055770874,0.1480451077222824,0.1403003185987472,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.7993122339248657,0.1941250264644622,0.8717381954193115,290.3562316894531,287.6978759765625,290.4366760253906,285.2533264160156,290.4346618652344,297.7835693359375,290.3609924316406,1.0,0.3786594867706299,1.0,1.0,0.0,1.0,-2.023301839828491,2.023298501968384,3.294682301202556e-06,1.559393048286438,0.0,0.0,0.0,76.96467590332031,100.0,102.98856353759766,-0.0,686.1051025390625,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3956298828125,0.9990000128746032,0.5122998356819153,0.3461554944515228,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.773942768573761,0.1787627935409546,0.1689464002847671,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3946228027344,0.8520597815513611,0.2396215200424194,0.167388916015625,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930969238281,0.7331348657608032,0.1507722288370132,0.1428490132093429,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.8004230260848999,0.1969229131937027,0.8842635750770569,290.39520263671875,287.6696472167969,290.47479248046875,285.281005859375,290.4728088378906,297.7899169921875,290.39990234375,1.0,0.3837717175483703,1.0,1.0,0.0,1.0,-2.0520496368408203,2.052046298980713,3.3881610761454795e-06,1.5818753242492676,0.0,0.0,0.0,78.44319915771484,100.0,103.4346694946289,-0.0,714.7655029296875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.431640625,0.9990000128746032,0.5176602602005005,0.3492444455623626,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.7763584852218628,0.18203105032444,0.1720290929079055,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306640625,0.8527827262878418,0.2423996180295944,0.1693253815174102,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291687011719,0.7349713444709778,0.1533851623535156,0.1452962458133697,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.8016212582588196,0.199558138847351,0.8960570693016052,290.4312438964844,287.57080078125,290.510009765625,285.30670166015625,290.5080261230469,297.79595947265625,290.4358825683594,1.0,0.3885116577148437,1.0,1.0,0.0,1.0,-2.0788896083831787,2.078886032104492,3.476697884252644e-06,1.6028509140014648,0.0,0.0,0.0,79.80095672607422,103.0,103.72435760498048,-0.0,742.1005859375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.9990000128746032,0.5290946364402771,0.3552262485027313,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.7818183302879333,0.1890154331922531,0.178614541888237,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.8547536134719849,0.2483249604701995,0.1734534800052642,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.7393653392791748,0.1590912193059921,0.1506517976522445,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053100585937,0.8045989274978638,0.2052074521780014,0.9213296175003052,290.50640869140625,287.4466552734375,290.5833435058594,285.360595703125,290.5814208984375,297.80914306640625,290.5109558105469,1.0,0.398456335067749,1.0,1.0,0.0,1.0,-2.1357245445251465,2.13572096824646,3.6681988149211975e-06,1.6472233533859253,0.0,0.0,0.0,82.61278533935547,106.0,104.07113647460938,-0.0,801.872314453125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.9990000128746032,0.5290946364402771,0.3552262485027313,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.7818183302879333,0.1890154331922531,0.178614541888237,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.8547536134719849,0.2483249604701995,0.1734534800052642,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.7393653392791748,0.1590912193059921,0.1506517976522445,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5053100585937,0.8045989274978638,0.2052074521780014,0.9213296175003052,290.50640869140625,287.4466552734375,290.5833435058594,285.360595703125,290.5814208984375,297.80914306640625,290.5109558105469,1.0,0.398456335067749,1.0,1.0,0.0,1.0,-2.1357245445251465,2.13572096824646,3.6681988149211975e-06,1.6472233533859253,0.0,0.0,0.0,82.61278533935547,106.0,104.07113647460938,-0.0,801.872314453125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.9990000128746032,0.5408836007118225,0.3606496751308441,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.7877832055091858,0.1962311118841171,0.1854145377874374,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.8572878241539001,0.2544321417808532,0.1777051836252212,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797424316406,0.7444089651107788,0.1651059687137603,0.1563059985637664,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58056640625,0.8081173300743103,0.2110645473003387,0.9475181102752686,290.5816345214844,287.3254699707031,290.6566772460937,285.4150085449219,290.6548156738281,297.8232421875,290.5860595703125,1.0,0.4085007607936859,1.0,1.0,0.0,1.0,-2.1937568187713623,2.1937530040740967,3.869358806696255e-06,1.6924724578857422,0.0,0.0,0.0,85.40941619873047,109.0,104.21461486816406,-0.0,865.6364135742188,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.9990000128746032,0.5408836007118225,0.3606496751308441,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.7877832055091858,0.1962311118841171,0.1854145377874374,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.8572878241539001,0.2544321417808532,0.1777051836252212,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797424316406,0.7444089651107788,0.1651059687137603,0.1563059985637664,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58056640625,0.8081173300743103,0.2110645473003387,0.9475181102752686,290.5816345214844,287.3254699707031,290.6566772460937,285.4150085449219,290.6548156738281,297.8232421875,290.5860595703125,1.0,0.4085007607936859,1.0,1.0,0.0,1.0,-2.1937568187713623,2.1937530040740967,3.869358806696255e-06,1.6924724578857422,0.0,0.0,0.0,85.40941619873047,109.0,104.21461486816406,-0.0,865.6364135742188,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.9990000128746032,0.553023636341095,0.3655586540699005,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.7941849827766418,0.2036731392145156,0.1924240440130233,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.8603332042694092,0.2607182562351227,0.1820782870054245,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6550598144531,0.7500184178352356,0.1713933497667312,0.1622204929590225,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.8120232224464417,0.2171224504709243,0.9745899438858032,290.6568603515625,287.20721435546875,290.7300109863281,285.4698791503906,290.7281799316406,297.8382568359375,290.66119384765625,1.0,0.4186493754386902,1.0,1.0,0.0,1.0,-2.2529454231262207,2.252941370010376,4.080365670233732e-06,1.7385680675506592,0.0,0.0,0.0,88.19651794433594,112.0,104.2526626586914,-0.0,933.60986328125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.9990000128746032,0.553023636341095,0.3655586540699005,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.7941849827766418,0.2036731392145156,0.1924240440130233,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.8603332042694092,0.2607182562351227,0.1820782870054245,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6550598144531,0.7500184178352356,0.1713933497667312,0.1622204929590225,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.8120232224464417,0.2171224504709243,0.9745899438858032,290.6568603515625,287.20721435546875,290.7300109863281,285.4698791503906,290.7281799316406,297.8382568359375,290.66119384765625,1.0,0.4186493754386902,1.0,1.0,0.0,1.0,-2.2529454231262207,2.252941370010376,4.080365670233732e-06,1.7385680675506592,0.0,0.0,0.0,88.19651794433594,112.0,104.2526626586914,-0.0,933.60986328125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947631835937,0.9990000128746032,0.5592241883277893,0.3678299784660339,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.7975305318832397,0.2074772268533706,0.1960055530071258,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69390869140625,0.8620356321334839,0.2639273703098297,0.1843095421791076,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.7530182003974915,0.174631118774414,0.1652667224407196,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934509277344,0.8141023516654968,0.2202253192663192,0.9884475469589232,290.6944580078125,287.1830139160156,290.76666259765625,285.4974670410156,290.764892578125,297.8453369140625,290.69873046875,1.0,0.4237633049488067,1.0,1.0,0.0,1.0,-2.2829596996307373,2.2829556465148926,4.189613719063345e-06,1.7619237899780271,0.0,0.0,0.0,89.58760070800781,112.0,104.24927520751952,-0.0,969.2411499023438,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.9990000128746032,0.5655134320259094,0.3699775636196136,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308959960937,0.80096834897995,0.2113368660211563,0.1996381729841232,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.8638581037521362,0.2671806812286377,0.1865706890821457,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.7561461925506592,0.1779293864965438,0.1683697402477264,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310485839844,0.8162671327590942,0.2233800143003463,1.0025269985198977,290.7320251464844,287.09185791015625,290.8033447265625,285.5251770019531,290.80157470703125,297.85205078125,290.7362670898437,1.0,0.4289045929908752,1.0,1.0,0.0,1.0,-2.313258409500122,2.3132541179656982,4.3014256334572565e-06,1.7854887247085571,0.0,0.0,0.0,90.9765625,115.0,104.23651885986328,-0.0,1006.0123291015624,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.9990000128746032,0.578364908695221,0.3739020824432373,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.8080773949623108,0.2192233800888061,0.2070572227239608,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.8678603172302246,0.2738206386566162,0.1911829262971878,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.7627796530723572,0.1847028732299804,0.1747410148382187,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.820857584476471,0.2298437058925628,1.0313622951507568,290.80718994140625,286.9794616699219,290.8766784667969,285.5808410644531,290.8749389648437,297.86602783203125,290.811279296875,1.0,0.4392721951007843,1.0,1.0,0.0,1.0,-2.3747174739837646,2.3747127056121826,4.532932507572696e-06,1.8332550525665283,0.0,0.0,0.0,93.74778747558594,118.0,104.19412231445312,-0.0,1083.110107421875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.9990000128746032,0.578364908695221,0.3739020824432373,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060913085937,0.8080773949623108,0.2192233800888061,0.2070572227239608,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.8678603172302246,0.2738206386566162,0.1911829262971878,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055419921875,0.7627796530723572,0.1847028732299804,0.1747410148382187,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.820857584476471,0.2298437058925628,1.0313622951507568,290.80718994140625,286.9794616699219,290.8766784667969,285.5808410644531,290.8749389648437,297.86602783203125,290.811279296875,1.0,0.4392721951007843,1.0,1.0,0.0,1.0,-2.3747174739837646,2.3747127056121826,4.532932507572696e-06,1.8332550525665283,0.0,0.0,0.0,93.74778747558594,118.0,104.19412231445312,-0.0,1083.110107421875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.9990000128746032,0.5915802717208862,0.3773514330387115,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.81520676612854,0.2273273766040802,0.2146781086921692,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.8723178505897522,0.2806339859962463,0.195913478732109,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7698858380317688,0.1917014271020889,0.1813232749700546,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.8257872462272644,0.2365052551031112,1.0610721111297607,290.8822631835937,286.8699951171875,290.95001220703125,285.6368713378906,290.9483337402344,297.880615234375,290.8862609863281,1.0,0.4497547447681427,1.0,1.0,0.0,1.0,-2.437297344207764,2.4372925758361816,4.77510729979258e-06,1.8818541765213013,0.0,0.0,0.0,96.5125503540039,121.0,104.13967895507812,-0.0,1165.1500244140625,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.9990000128746032,0.5915802717208862,0.3773514330387115,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.81520676612854,0.2273273766040802,0.2146781086921692,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.8723178505897522,0.2806339859962463,0.195913478732109,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7698858380317688,0.1917014271020889,0.1813232749700546,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.8257872462272644,0.2365052551031112,1.0610721111297607,290.8822631835937,286.8699951171875,290.95001220703125,285.6368713378906,290.9483337402344,297.880615234375,290.8862609863281,1.0,0.4497547447681427,1.0,1.0,0.0,1.0,-2.437297344207764,2.4372925758361816,4.77510729979258e-06,1.8818541765213013,0.0,0.0,0.0,96.5125503540039,121.0,104.13967895507812,-0.0,1165.1500244140625,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.9990000128746032,0.5983279347419739,0.3790539503097534,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.8187077641487122,0.2314229756593704,0.2185843139886856,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198303222656,0.874607503414154,0.284060537815094,0.1983319520950317,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188232421875,0.7735201716423035,0.1952369213104248,0.1847043931484222,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91943359375,0.8282908201217651,0.2398600131273269,1.0762981176376345,290.9203186035156,286.8476867675781,290.9872131347656,285.6654052734375,290.9855651855469,297.88739013671875,290.9242858886719,1.0,0.4551100134849548,1.0,1.0,0.0,1.0,-2.4692957401275635,2.4692907333374023,4.901452939520823e-06,1.906700849533081,0.0,0.0,0.0,97.93712615966795,121.0,104.11575317382812,-0.0,1208.6375732421875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.9990000128746032,0.6047912240028381,0.3810285031795501,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8217025399208069,0.2352874130010604,0.2222977131605148,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8764649033546448,0.2872749865055084,0.2006186097860336,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7766686677932739,0.1985535025596618,0.1879061013460159,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8303700089454651,0.2429956197738647,1.090671181678772,290.9573059082031,286.5133361816406,291.0233459472656,285.6931457519531,291.0216979980469,297.8925476074219,290.9612121582031,1.0,0.4603054225444793,1.0,1.0,0.0,1.0,-2.4999923706054688,2.499987363815308,5.024259280617116e-06,1.9305399656295776,0.0,0.0,0.0,99.39635467529295,139.0,104.09151458740234,-0.0,1251.7152099609375,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.9990000128746032,0.6111542582511902,0.3886938691139221,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940795898437,0.8209183216094971,0.2391853183507919,0.2260781675577163,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.8739784359931946,0.2905093729496002,0.2029432207345962,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.7759366631507874,0.2018800526857376,0.1911544799804687,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.828650951385498,0.2461295276880264,1.1052159070968628,290.9950561523437,286.4947204589844,291.060546875,285.7218322753906,291.0589294433594,297.8957214355469,290.9989624023437,1.0,0.4679360091686249,1.0,1.0,0.0,1.0,-2.5378990173339844,2.5378940105438232,5.177622824703576e-06,1.959760308265686,0.0,0.0,0.0,102.40679931640624,139.0,103.92415618896484,-0.0,1311.4791259765625,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9990000128746032,0.6167245507240295,0.3998036682605743,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8177728652954102,0.2429019510746002,0.2297156006097793,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8689308762550354,0.2935909926891327,0.2051810324192047,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7727848887443542,0.2050327509641647,0.1942676752805709,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8246210813522339,0.2490838468074798,1.119106650352478,291.0319519042969,286.1713256835937,291.0966796875,285.74969482421875,291.0950927734375,297.8939208984375,291.0358581542969,1.0,0.4763939976692199,1.0,1.0,0.0,1.0,-2.5787315368652344,2.578726291656494,5.345696990843862e-06,1.9913642406463623,0.0,0.0,0.0,106.39010620117188,142.0,103.9868621826172,-0.0,1380.9490966796875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9990000128746032,0.6219398379325867,0.4086883962154388,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8161142468452454,0.2465996891260147,0.2333197891712188,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8656721711158752,0.2966572046279907,0.207395538687706,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.7711358070373535,0.208147719502449,0.1973305940628051,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8220767974853516,0.2519811689853668,1.1326833963394165,291.0697937011719,286.1566772460937,291.1333312988281,285.778076171875,291.1317749023437,297.88824462890625,291.0735778808594,1.0,0.483622133731842,1.0,1.0,0.0,1.0,-2.616404294967652,2.616398811340332,5.503597094502766e-06,2.02073621749878,0.0,0.0,0.0,109.82844543457033,142.0,104.21070861816406,-0.0,1445.7861328125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,0.6270741820335388,0.4164174795150757,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.81514972448349,0.2502412497997284,0.2368510961532592,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8632805943489075,0.2996828258037567,0.2095664888620376,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.770163893699646,0.2111951261758804,0.2003102153539657,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8202210664749146,0.2547956109046936,1.1457935571670532,291.1073913574219,285.843994140625,291.1700134277344,285.8064880371094,291.16845703125,297.8821105957031,291.1111145019531,1.0,0.4904995560646057,1.0,1.0,0.0,1.0,-2.651879072189331,2.651873588562012,5.654178494296502e-06,2.048293352127075,0.0,0.0,0.0,112.96456146240234,145.0,104.19539642333984,-0.0,1507.9615478515625,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
