time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042420,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6332197785377502,0.4247890412807464,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8145111203193665,0.2545554935932159,0.2410210072994232,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8610789179801941,0.3032788634300232,0.2121362686157226,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7694882750511169,0.2147814929485321,0.2038041055202484,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8185046911239624,0.2580867111682892,1.1610591411590576,291.1524353027344,285.830810546875,291.2139892578125,285.84063720703125,291.2124938964844,297.8751220703125,291.1560974121094,1.0,0.4983124136924743,1.0,1.0,0.0,1.0,-2.6925837993621826,2.692577838897705,5.829457222716883e-06,2.0799102783203125,0.0,0.0,0.0,116.50218963623048,145.0,104.13166809082033,-0.0,1580.911376953125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.9990000128746032,0.6373353600502014,0.4298743307590484,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.814363956451416,0.2574058175086975,0.2437687516212463,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.8599643707275391,0.305662453174591,0.2138343900442123,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.7692990303039551,0.217137798666954,0.2060928344726562,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.8176356554031372,0.2602390348911285,1.1710071563720703,291.18243408203125,285.6476135253906,291.24334716796875,285.86346435546875,291.2418518066406,297.870849609375,291.1860656738281,1.0,0.5032862424850464,1.0,1.0,0.0,1.0,-2.718743801116944,2.718737840652466,5.943515134276822e-06,2.100228786468506,0.0,0.0,0.0,118.73422241210938,148.0,104.07243347167967,-0.0,1628.6739501953125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.9990000128746032,0.6477484107017517,0.4410394728183746,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8148356676101685,0.2644668817520141,0.2505531907081604,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.8582296371459961,0.3115948140621185,0.2180451601743698,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.7696113586425781,0.2229344397783279,0.2117014825344085,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8163034915924072,0.2655082941055298,1.1952507495880127,291.2572937011719,285.6300048828125,291.3166809082031,285.9206237792969,291.3152160644531,297.8619384765625,291.2608337402344,1.0,0.515011191368103,1.0,1.0,0.0,1.0,-2.7812540531158447,2.781247854232788,6.220524483069312e-06,2.148775577545166,0.0,0.0,0.0,123.9087142944336,151.0,103.90308380126952,-0.0,1745.4715576171875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.9990000128746032,0.6477484107017517,0.4410394728183746,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8148356676101685,0.2644668817520141,0.2505531907081604,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.8582296371459961,0.3115948140621185,0.2180451601743698,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.7696113586425781,0.2229344397783279,0.2117014825344085,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8163034915924072,0.2655082941055298,1.1952507495880127,291.2572937011719,285.6300048828125,291.3166809082031,285.9206237792969,291.3152160644531,297.8619384765625,291.2608337402344,1.0,0.515011191368103,1.0,1.0,0.0,1.0,-2.7812540531158447,2.781247854232788,6.220524483069312e-06,2.148775577545166,0.0,0.0,0.0,123.9087142944336,151.0,103.90308380126952,-0.0,1745.4715576171875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958068847656,0.9990000128746032,0.6531627178192139,0.4460104405879974,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8154671788215637,0.2680582702159881,0.2539930045604706,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.8578295707702637,0.3146263062953949,0.2201896160840988,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.7701390385627747,0.2258634269237518,0.2145247906446457,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8160197138786316,0.268160730600357,1.2074003219604492,291.2955627441406,285.6210021972656,291.3542175292969,285.949951171875,291.352783203125,297.8583374023437,291.2990417480469,1.0,0.5206831693649292,1.0,1.0,0.0,1.0,-2.811936378479004,2.811930179595948,6.358794507832499e-06,2.1726016998291016,0.0,0.0,0.0,126.35997009277344,151.0,103.81652069091795,-0.0,1804.14794921875,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9990000128746032,0.6583772897720337,0.4503531157970428,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311767578125,0.8162665963172913,0.2714724540710449,0.2572572529315948,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315124511719,0.8576985597610474,0.3175159990787506,0.2222299575805664,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.7708317041397095,0.2286379039287567,0.2171933203935623,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311767578125,0.815956711769104,0.2706688344478607,1.2188602685928345,291.3320007324219,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,297.8554382324219,291.33544921875,1.0,0.5259187817573547,1.0,1.0,0.0,1.0,-2.840512752532959,2.8405063152313232,6.488936833193293e-06,2.1947906017303467,0.0,0.0,0.0,128.5907745361328,154.0,103.73771667480467,-0.0,1859.59814453125,1.0,283.1443786621094,288.5081787109375,285.3529968261719,285.363037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.20520115428933e-21,3.602600577144665e-21,3.602600577144665e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.9990000128746032,0.6497086882591248,0.466359794139862,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7262268066406,0.8093993067741394,0.2700164318084717,0.259531021118164,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.8484963178634644,0.3130202293395996,0.2226022481918335,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.7639312148094177,0.2271382957696914,0.2189443856477737,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.726806640625,0.8076296448707581,0.2676521241664886,1.2230371236801147,287.6937561035156,285.5988464355469,291.4465026855469,286.022216796875,291.445068359375,297.7212829589844,287.5764465332031,1.0,0.5331831574440002,1.0,1.0,0.0,1.0,-2.8701207637786865,2.870114088058472,6.626868525927421e-06,2.2185420989990234,0.9809282422065736,0.9809282422065736,0.0,134.10601806640625,154.0,12787.986328125,-0.0,1933.7667236328125,1.0,283.1499938964844,287.6613464355469,286.640869140625,287.2605285644531,293.1499938964844,293.1499938964844,283.1499938964844,1853.1224365234373,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8960253000259399,0.896027147769928,5.564928784451697e-08,4.26260232925415,4.262592315673828,9.81425091595156e-06,0.0,0.0,-0.0,3001.752197265625,0.0,22.29510498046875,1894.982177734375,0.0,0.0,0.2295165508985519,1.0,0.0,3.0,1.0,0.0
12042840,297.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1716003417969,0.9990000128746032,0.6420601010322571,0.4782080352306366,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993713378906,0.8008459210395813,0.2673868238925934,0.2579236328601837,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19140625,0.8392348289489746,0.308952122926712,0.2205055356025695,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104187011719,0.756004273891449,0.2247592210769653,0.2174978107213974,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998596191406,0.7985143065452576,0.2644466459751129,1.213119626045227,287.1785583496094,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.6447448730469,287.104248046875,1.0,0.5345891118049622,1.0,1.0,0.0,1.0,-2.866273164749145,2.8662664890289307,6.609761385334423e-06,2.215858697891236,0.979682981967926,0.979682981967926,0.0,137.2919158935547,157.0,13615.99609375,-0.0,1943.103515625,1.0,283.1499938964844,286.89678955078125,287.1131896972656,287.693115234375,293.1499938964844,293.1499938964844,283.1499938964844,2391.292236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.016015887260437,1.0160177946090698,6.943032104800295e-08,4.265239715576172,4.265230178833008,9.791769116418436e-06,0.0,0.0,-0.0,3086.062744140625,0.0,32.29613494873047,1895.3438720703125,0.0,0.0,0.2614060342311859,1.0,0.0,3.0,1.0,0.0
12042900,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458984375,0.9990000128746032,0.6243447065353394,0.5061981678009033,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.7801563143730164,0.2613785564899444,0.2529431879520416,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570068359375,0.8177388906478882,0.3002375364303589,0.2147900164127349,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56622314453125,0.737544059753418,0.2192341536283493,0.2129829972982406,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.77656489610672,0.2570349276065826,1.183690071105957,286.5502014160156,285.58599853515625,291.5,286.064208984375,291.4985656738281,297.4831237792969,286.5124206542969,1.0,0.5364932417869568,1.0,1.0,0.0,1.0,-2.846282720565796,2.84627628326416,6.518481313833036e-06,2.2006731033325195,0.9796733260154724,0.9796733260154724,0.0,144.71578979492188,157.0,14888.982421875,-0.0,1946.9273681640625,1.0,283.1499938964844,286.119873046875,288.039306640625,288.63104248046875,293.1499938964844,293.1499938964844,283.1499938964844,3821.96337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2837376594543457,1.283740520477295,1.0998851962540357e-07,4.265904426574707,4.265894412994385,9.786099326447584e-06,0.0,0.0,-0.0,3334.806396484375,0.0,65.0418472290039,1895.434326171875,0.0,0.0,0.3239720165729522,1.0,0.0,3.0,1.0,0.0
12042960,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.9990000128746032,0.6068335175514221,0.5308720469474792,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081604003906,0.7624862194061279,0.2559175491333008,0.2478115707635879,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2058410644531,0.7981165051460266,0.2928251624107361,0.2093860805034637,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.7217002511024475,0.2140756994485855,0.2082214802503585,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.7576178312301636,0.2500772774219513,1.152844786643982,286.2012939453125,285.62945556640625,291.5366516113281,286.093017578125,291.53521728515625,297.3463134765625,286.17694091796875,1.0,0.5372264385223389,1.0,1.0,0.0,1.0,-2.820483922958374,2.8204774856567383,6.400920028681867e-06,2.180758476257324,0.979648232460022,0.979648232460022,0.0,151.33236694335938,145.0,15645.3837890625,-0.0,1937.4488525390625,1.0,283.1499938964844,285.7206115722656,288.926025390625,289.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,5323.3251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5157593488693235,1.5157634019851685,1.5330505220845225e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3586.1416015625,0.0,107.0493621826172,1895.43701171875,0.0,0.0,0.3832707405090332,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.981752872467041,0.5807363986968994,0.5289732813835144,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.7392101287841797,0.2483661770820617,0.2404928505420684,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.7708889245986938,0.2830630838871002,0.2021724879741668,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.6973119974136353,0.2065754979848861,0.2011029124259948,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.7322214245796204,0.2398585081100464,1.1063205003738403,285.79949951171875,285.61285400390625,291.6005249023437,286.14324951171875,291.5990600585937,297.2232666015625,285.7832336425781,1.0,0.5309373736381531,1.0,1.0,0.0,1.0,-2.733499765396118,2.7334938049316406,6.016010502207792e-06,2.1152937412261963,0.9787375926971436,0.9787375926971436,0.0,160.11558532714844,145.0,16343.7041015625,-0.0,1844.7666015625,1.0,283.1499938964844,285.26776123046875,290.42779541015625,291.1320495605469,293.1499938964844,293.1499938964844,283.1499938964844,8299.3515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2402475625276565,1.0,0.0,0.0,1.8909118175506592,1.890918016433716,2.385810660143761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.3076171875,0.0,207.8872528076172,1895.4371337890625,0.0,0.0,0.4716468751430511,1.0,0.0,3.0,1.0,0.0
12043080,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.9792457222938538,0.5780516862869263,0.5260489583015442,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.737604022026062,0.2474580705165863,0.2395562976598739,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.7689473628997803,0.2819024622440338,0.2012825012207031,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.6953731775283813,0.2056330144405365,0.2001519501209259,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7302500605583191,0.2385440170764923,1.100081443786621,285.7544860839844,285.66119384765625,291.6099853515625,286.15069580078125,291.6085205078125,297.21221923828125,285.7391052246094,1.0,0.5296399593353271,1.0,1.0,0.0,1.0,-2.721968173980713,2.721962213516236,5.962629529676633e-06,2.105083465576172,0.9777770042419434,0.9777770042419434,0.0,160.22879028320312,133.0,16392.1953125,-0.0,1825.7979736328125,1.0,283.1499938964844,285.2179260253906,290.6170959472656,291.3553161621094,293.1499938964844,293.1499938964844,283.1499938964844,8720.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941838800907135,1.0,0.0,0.0,1.9378957748413088,1.9379023313522337,2.505845202449564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.172607421875,0.0,223.78488159179688,1895.4371337890625,0.0,101.13418579101562,0.4860067665576935,1.0,0.0,3.0,1.0,0.0
12043140,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.9685472846031188,0.5639145970344543,0.5108197927474976,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7308070659637451,0.2420080304145813,0.2337797880172729,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.7604904770851135,0.2748290300369262,0.1957822889089584,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.686320960521698,0.1996864080429077,0.193997710943222,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.7203860878944397,0.2300193011760711,1.0587724447250366,285.4887390136719,285.69000244140625,291.6833190917969,286.20849609375,291.6817932128906,297.1395568847656,285.4797058105469,1.0,0.5169728994369507,1.0,1.0,0.0,1.0,-2.633044719696045,2.6330389976501465,5.5783129937481135e-06,2.035778045654297,0.9732722043991088,0.9732722043991088,0.0,158.1107635498047,121.0,16658.171875,-0.0,1684.7843017578125,1.0,283.1499938964844,284.9192810058594,290.4794006347656,291.7497863769531,293.1499938964844,293.1499938964844,283.1499938964844,12137.4130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660086274147034,1.0,0.0,0.0,2.278921127319336,2.278930187225342,3.465389113443962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.436279296875,0.0,364.302978515625,1895.4371337890625,0.0,756.626220703125,0.5689291954040527,1.0,0.0,3.0,1.0,0.0
12043200,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.9685472846031188,0.5639145970344543,0.5108197927474976,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.7308070659637451,0.2420080304145813,0.2337797880172729,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.7604904770851135,0.2748290300369262,0.1957822889089584,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.686320960521698,0.1996864080429077,0.193997710943222,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.7203860878944397,0.2300193011760711,1.0587724447250366,285.4887390136719,285.69000244140625,291.6833190917969,286.20849609375,291.6817932128906,297.1395568847656,285.4797058105469,1.0,0.5169728994369507,1.0,1.0,0.0,1.0,-2.633044719696045,2.6330389976501465,5.5783129937481135e-06,2.035778045654297,0.9732722043991088,0.9732722043991088,0.0,158.1107635498047,121.0,16658.171875,-0.0,1684.7843017578125,1.0,283.1499938964844,284.9192810058594,290.4794006347656,291.7497863769531,293.1499938964844,293.1499938964844,283.1499938964844,12137.4130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660086274147034,1.0,0.0,0.0,2.278921127319336,2.278930187225342,3.465389113443962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.436279296875,0.0,364.302978515625,1895.4371337890625,0.0,756.626220703125,0.5689291954040527,1.0,0.0,3.0,1.0,0.0
12043260,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.9721174836158752,0.5577712655067444,0.5044068098068237,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.7334222197532654,0.2395313829183578,0.230900689959526,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.762863039970398,0.2713792324066162,0.1929546594619751,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.6879609227180481,0.1967100948095321,0.190673828125,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.720831573009491,0.2254975736141204,1.0357184410095217,285.3670959472656,285.6741638183594,291.7361145019531,286.2501220703125,291.7345275878906,297.106689453125,285.3606262207031,1.0,0.5070482492446899,1.0,1.0,0.0,1.0,-2.5867691040039062,2.586763858795166,5.383447842177702e-06,1.9997450113296509,0.969381868839264,0.969381868839264,0.0,151.94638061523438,121.0,16779.734375,-0.0,1592.19287109375,1.0,283.1499938964844,284.7792663574219,289.99371337890625,291.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,14512.4248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587162613868713,1.0,0.0,0.0,2.4834542274475098,2.4834649562835693,4.115339606869384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.397216796875,0.0,471.9604187011719,1895.4371337890625,0.0,1301.4356689453125,0.6158273220062256,1.0,0.0,3.0,1.0,0.0
12043320,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.9749995470046996,0.5558244585990906,0.5023967027664185,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.7355841994285583,0.2388193011283874,0.2300154119729995,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.7650514841079712,0.2702988684177398,0.1920420825481414,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.6898512244224548,0.19578717648983,0.1895958036184311,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345642089844,0.7221719622612,0.2240274846553802,1.0280394554138184,285.3328857421875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550964355469,297.0975952148437,285.3273620605469,1.0,0.5031487345695496,1.0,1.0,0.0,1.0,-2.5716662406921387,2.5716609954833984,5.320615400705719e-06,1.9879919290542605,0.9671676158905028,0.9671676158905028,0.0,148.9831085205078,109.0,16808.455078125,-0.0,1558.4300537109375,1.0,283.1499938964844,284.7396850585937,289.8165588378906,291.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,15293.1005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755558848381042,1.0,0.0,0.0,2.5462188720703125,2.5462303161621094,4.325983411490597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.11572265625,0.0,508.8538818359375,1895.4371337890625,0.0,1423.444580078125,0.6339750289916992,1.0,0.0,3.0,1.0,0.0
12043380,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9891626834869384,0.5500375628471375,0.4964617490768432,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.7475310564041138,0.2371453046798706,0.2277081757783889,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.777439534664154,0.2672775089740753,0.1894126236438751,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7010592818260193,0.1933241635560989,0.1865547597408294,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.7309861779212952,0.2197884768247604,1.0053695440292358,285.2373962402344,285.7388000488281,291.8299865722656,286.32421875,291.8283996582031,297.0768737792969,285.2339782714844,1.0,0.4893996119499206,1.0,1.0,0.0,1.0,-2.527698040008545,2.527693033218384,5.139866516401526e-06,1.953802704811096,0.9599366784095764,0.9599366784095764,0.0,137.0541534423828,97.0,16918.796875,-0.0,1447.930908203125,1.0,283.1499938964844,284.6261901855469,289.3916320800781,290.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18075.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833924651145935,1.0,0.0,0.0,2.752143144607544,2.7521562576293945,5.054001235293981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.448486328125,0.0,643.7443237304688,1895.4371337890625,0.0,1482.2354736328125,0.6842173337936401,1.0,0.0,3.0,1.0,0.0
12043440,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9891626834869384,0.5500375628471375,0.4964617490768432,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.7475310564041138,0.2371453046798706,0.2277081757783889,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.777439534664154,0.2672775089740753,0.1894126236438751,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7010592818260193,0.1933241635560989,0.1865547597408294,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.7309861779212952,0.2197884768247604,1.0053695440292358,285.2373962402344,285.7388000488281,291.8299865722656,286.32421875,291.8283996582031,297.0768737792969,285.2339782714844,1.0,0.4893996119499206,1.0,1.0,0.0,1.0,-2.527698040008545,2.527693033218384,5.139866516401526e-06,1.953802704811096,0.9599366784095764,0.9599366784095764,0.0,137.0541534423828,97.0,16918.796875,-0.0,1447.930908203125,1.0,283.1499938964844,284.6261901855469,289.3916320800781,290.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,18075.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833924651145935,1.0,0.0,0.0,2.752143144607544,2.7521562576293945,5.054001235293981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.448486328125,0.0,643.7443237304688,1895.4371337890625,0.0,1482.2354736328125,0.6842173337936401,1.0,0.0,3.0,1.0,0.0
12043500,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.9974515438079834,0.5475996732711792,0.4939614236354828,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7558466792106628,0.2367008328437805,0.2269481867551803,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.7860227227210999,0.2661148309707641,0.1883634030818939,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7089002728462219,0.1924729645252227,0.185412973165512,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.7374690175056458,0.2181239873170852,0.9962172508239746,285.2020263671875,285.726318359375,291.8666687011719,286.3531494140625,291.86505126953125,297.07159423828125,285.19903564453125,1.0,0.4826934337615967,1.0,1.0,0.0,1.0,-2.5101473331451416,2.5101423263549805,5.068626251159003e-06,1.9401681423187256,0.9562082290649414,0.9562082290649414,0.0,130.6733856201172,97.0,16976.693359375,-0.0,1397.8697509765625,1.0,283.1499938964844,284.5823669433594,289.29840087890625,290.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,19443.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712355017662048,1.0,0.0,0.0,2.844191551208496,2.844205617904663,5.39772827323759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.685791015625,0.0,711.329833984375,1895.4371337890625,0.0,1391.5672607421875,0.7039770483970642,1.0,0.0,3.0,1.0,0.0
12043560,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9990000128746032,0.5458215475082397,0.4837952256202698,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.7631543874740601,0.2364254593849182,0.2264342308044433,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7932870388031006,0.2650901973247528,0.1874734014272689,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.7152835130691528,0.191786378622055,0.1845123618841171,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.7429373264312744,0.2166603803634643,0.9883857369422911,285.1749572753906,285.7587890625,291.9033203125,286.3821105957031,291.9017028808594,297.0686340332031,285.17205810546875,1.0,0.4757262170314789,1.0,1.0,0.0,1.0,-2.485795259475708,2.485790252685547,4.971160251443507e-06,1.9215298891067505,0.9518700242042542,0.9518700242042542,0.0,125.35464477539062,85.0,16971.7265625,-0.0,1344.4332275390625,1.0,283.1499938964844,284.54913330078125,289.26446533203125,290.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,20481.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559147238731384,1.0,0.0,0.0,2.909738302230835,2.9097533226013184,5.649385457218159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.11767578125,0.0,762.4373779296875,1895.4371337890625,0.0,1281.737548828125,0.7228495478630066,1.0,0.0,3.0,1.0,0.0
12043620,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9990000128746032,0.5460085272789001,0.4637477099895477,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7735188603401184,0.2362576425075531,0.2259724140167236,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.803308367729187,0.2638550996780395,0.1864043027162552,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7237069010734558,0.191055566072464,0.1835196018218994,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7507439851760864,0.2149510234594345,0.9791404604911804,285.1354675292969,285.7408447265625,291.95318603515625,286.42144775390625,291.9515380859375,297.06903076171875,285.1328430175781,1.0,0.4657883048057556,1.0,1.0,0.0,1.0,-2.447549104690552,2.44754409790039,4.81941924590501e-06,1.891930341720581,0.9461839199066162,0.9461839199066162,0.0,118.4724578857422,85.0,16927.408203125,-0.0,1268.6077880859375,1.0,283.1499938964844,284.50244140625,289.2820129394531,290.4339904785156,293.1499938964844,293.1499938964844,283.1499938964844,22026.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356196403503418,1.0,0.0,0.0,3.0009005069732666,3.000916242599488,6.008921218381147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.478515625,0.0,837.851806640625,1895.4371337890625,0.0,1144.4803466796875,0.7424655556678772,1.0,0.0,3.0,1.0,0.0
12043680,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9990000128746032,0.5469895005226135,0.4536386728286743,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7791526317596436,0.2362519204616546,0.2258247286081314,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8086497783660889,0.2633301615715027,0.185939684510231,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7281686663627625,0.1907831728458404,0.183120846748352,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.7551386952400208,0.2142539173364639,0.9752671122550964,285.1210327148437,285.77587890625,291.9766540527344,286.4399719238281,291.9749755859375,297.07012939453125,285.11871337890625,1.0,0.4609984755516052,1.0,1.0,0.0,1.0,-2.429535388946533,2.4295308589935303,4.748754236061359e-06,1.8779703378677368,0.94292813539505,0.94292813539505,0.0,115.14066314697266,73.0,16891.390625,-0.0,1233.256103515625,1.0,283.1499938964844,284.4859313964844,289.3056640625,290.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,22570.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273304224014282,1.0,0.0,0.0,3.0303359031677246,3.0303521156311035,6.127380629550316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.90234375,0.0,863.434326171875,1895.4371337890625,0.0,1091.3043212890625,0.7526354193687439,1.0,0.0,3.0,1.0,0.0
12043740,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9990000128746032,0.5535333752632141,0.4195094406604767,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8000431060791016,0.236474260687828,0.2256031930446624,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8271112442016602,0.261871725320816,0.1846214383840561,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7447851896286011,0.1901635527610778,0.182107076048851,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7722182869911194,0.2124177515506744,0.9648424386978148,285.07830810546875,285.7900085449219,292.04998779296875,286.4978332519531,292.0482788085937,297.0730895996094,285.07635498046875,1.0,0.4456194341182709,1.0,1.0,0.0,1.0,-2.372941970825196,2.3729374408721924,4.530240858002799e-06,1.8341007232666016,0.933318555355072,0.933318555355072,0.0,104.50692749023438,76.0,16770.828125,-0.0,1124.61181640625,1.0,283.1499938964844,284.4363098144531,289.4074401855469,290.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,24409.49609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088838577270508,1.0,0.0,0.0,3.1229372024536133,3.1229543685913086,6.507584089376905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28857421875,0.0,947.8385620117188,1895.4371337890625,0.0,979.3855590820312,0.7757556438446045,1.0,0.0,3.0,1.0,0.0
12043800,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9990000128746032,0.5535333752632141,0.4195094406604767,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8000431060791016,0.236474260687828,0.2256031930446624,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8271112442016602,0.261871725320816,0.1846214383840561,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7447851896286011,0.1901635527610778,0.182107076048851,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7722182869911194,0.2124177515506744,0.9648424386978148,285.07830810546875,285.7900085449219,292.04998779296875,286.4978332519531,292.0482788085937,297.0730895996094,285.07635498046875,1.0,0.4456194341182709,1.0,1.0,0.0,1.0,-2.372941970825196,2.3729374408721924,4.530240858002799e-06,1.8341007232666016,0.933318555355072,0.933318555355072,0.0,104.50692749023438,76.0,16770.828125,-0.0,1124.61181640625,1.0,283.1499938964844,284.4363098144531,289.4074401855469,290.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,24409.49609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088838577270508,1.0,0.0,0.0,3.1229372024536133,3.1229543685913086,6.507584089376905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28857421875,0.0,947.8385620117188,1895.4371337890625,0.0,979.3855590820312,0.7757556438446045,1.0,0.0,3.0,1.0,0.0
12043860,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.5634406208992004,0.3955057859420776,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8161326050758362,0.2370057255029678,0.2258097231388092,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8409702181816101,0.2606620788574219,0.183570384979248,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7582271099090576,0.1898374110460281,0.1815078556537628,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7855653166770935,0.2108813524246215,0.9566261172294616,285.0493469238281,285.8012084960937,292.1233215332031,286.5556335449219,292.12158203125,297.1135559082031,285.04833984375,1.0,0.43531534075737,1.0,1.0,0.0,1.0,-2.332480907440185,2.3324766159057617,4.3768536670540925e-06,1.8024860620498653,0.9232648015022278,0.9232648015022278,0.0,97.44000244140624,79.0,16710.92578125,-0.0,1051.9443359375,1.0,283.1499938964844,284.4018249511719,289.5122375488281,290.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,26059.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004023551940918,1.0,0.0,0.0,3.1943862438201904,3.194404363632202,6.808762123000633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.734130859375,0.0,1017.8016967773438,1895.4371337890625,0.0,931.04296875,0.7938619256019592,1.0,0.0,3.0,1.0,0.0
12043920,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.5634406208992004,0.3955057859420776,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8161326050758362,0.2370057255029678,0.2258097231388092,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8409702181816101,0.2606620788574219,0.183570384979248,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7582271099090576,0.1898374110460281,0.1815078556537628,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7855653166770935,0.2108813524246215,0.9566261172294616,285.0493469238281,285.8012084960937,292.1233215332031,286.5556335449219,292.12158203125,297.1135559082031,285.04833984375,1.0,0.43531534075737,1.0,1.0,0.0,1.0,-2.332480907440185,2.3324766159057617,4.3768536670540925e-06,1.8024860620498653,0.9232648015022278,0.9232648015022278,0.0,97.44000244140624,79.0,16710.92578125,-0.0,1051.9443359375,1.0,283.1499938964844,284.4018249511719,289.5122375488281,290.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,26059.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004023551940918,1.0,0.0,0.0,3.1943862438201904,3.194404363632202,6.808762123000633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.734130859375,0.0,1017.8016967773438,1895.4371337890625,0.0,931.04296875,0.7938619256019592,1.0,0.0,3.0,1.0,0.0
12043980,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.5720267295837402,0.380250334739685,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.826835572719574,0.237749233841896,0.2263271212577819,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8503321409225464,0.2596345841884613,0.1827242076396942,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7677401304244995,0.1897023022174835,0.1812016516923904,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7943294644355774,0.2096157073974609,0.9499638676643372,285.0336303710937,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.15216064453125,285.0332336425781,1.0,0.4285246133804321,1.0,1.0,0.0,1.0,-2.305379629135132,2.305375576019287,4.275766059436137e-06,1.7813677787780762,0.912999153137207,0.912999153137207,0.0,93.09894561767578,82.0,16715.771484375,-0.0,1006.09326171875,1.0,283.1499938964844,284.380126953125,289.6016845703125,290.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,27568.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983836054801941,1.0,0.0,0.0,3.24985408782959,3.249872922897339,7.047271992632886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.140625,0.0,1075.7200927734375,1895.4371337890625,0.0,919.8394775390624,0.8081937432289124,1.0,0.0,3.0,1.0,0.0
12044040,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.5720267295837402,0.380250334739685,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.826835572719574,0.237749233841896,0.2263271212577819,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8503321409225464,0.2596345841884613,0.1827242076396942,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7677401304244995,0.1897023022174835,0.1812016516923904,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7943294644355774,0.2096157073974609,0.9499638676643372,285.0336303710937,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.15216064453125,285.0332336425781,1.0,0.4285246133804321,1.0,1.0,0.0,1.0,-2.305379629135132,2.305375576019287,4.275766059436137e-06,1.7813677787780762,0.912999153137207,0.912999153137207,0.0,93.09894561767578,82.0,16715.771484375,-0.0,1006.09326171875,1.0,283.1499938964844,284.380126953125,289.6016845703125,290.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,27568.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983836054801941,1.0,0.0,0.0,3.24985408782959,3.249872922897339,7.047271992632886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.140625,0.0,1075.7200927734375,1895.4371337890625,0.0,919.8394775390624,0.8081937432289124,1.0,0.0,3.0,1.0,0.0
12044100,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.5755220651626587,0.3750679492950439,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8307642936706543,0.2381873279809951,0.2266752421855926,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8535655736923218,0.2591776251792907,0.1823603510856628,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.771181583404541,0.1896912604570388,0.1811291575431823,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7972871661186218,0.2090780436992645,0.9472180604934692,285.0280456542969,285.7933349609375,292.2333374023437,286.6421813964844,292.2315673828125,297.16912841796875,285.0276794433594,1.0,0.4261749982833862,1.0,1.0,0.0,1.0,-2.295746326446533,2.2957420349121094,4.240132511768024e-06,1.7738606929779053,0.9080018997192384,0.9080018997192384,0.0,91.64521026611328,82.0,16743.419921875,-0.0,990.3821411132812,1.0,283.1499938964844,284.3706970214844,289.6400756835937,290.7705993652344,293.1499938964844,293.1499938964844,283.1499938964844,28432.66015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986815094947815,1.0,0.0,0.0,3.280339002609253,3.28035831451416,7.1801048306952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.436279296875,0.0,1108.5931396484375,1895.4371337890625,0.0,921.48486328125,0.8133010864257812,1.0,0.0,3.0,1.0,0.0
12044160,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.578559935092926,0.3712790310382843,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8338494896888733,0.2386638671159744,0.2270732223987579,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8558856248855591,0.258754163980484,0.1820291429758072,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7737869024276733,0.189711719751358,0.1811003535985946,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.79935222864151,0.2085812389850616,0.9447461366653442,285.0271301269531,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.18359375,285.02716064453125,1.0,0.4244035482406616,1.0,1.0,0.0,1.0,-2.2882678508758545,2.2882635593414307,4.2125793697778136e-06,1.7680333852767944,0.9026508927345276,0.9026508927345276,0.0,90.5801773071289,85.0,16770.04296875,-0.0,978.5167846679688,1.0,283.1499938964844,284.3674011230469,289.67462158203125,290.8084716796875,293.1499938964844,293.1499938964844,283.1499938964844,28976.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993574261665344,1.0,0.0,0.0,3.293052196502685,3.2930715084075928,7.235865950860898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.38134765625,0.0,1123.713623046875,1895.4371337890625,0.0,925.2280883789062,0.8196421265602112,1.0,0.0,3.0,1.0,0.0
12044220,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.5834801197052002,0.3672453761100769,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8377687335014343,0.2397152036428451,0.2279997020959854,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8580637574195862,0.2579960227012634,0.1814552247524261,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7767342925071716,0.1898304671049118,0.1811538636684417,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8010769486427307,0.2076656520366668,0.940375804901123,285.0274658203125,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.2055358886719,285.0278625488281,1.0,0.4223010838031769,1.0,1.0,0.0,1.0,-2.2786552906036377,2.278651237487793,4.177308255748358e-06,1.76054584980011,0.8923323750495911,0.8923323750495911,0.0,89.4069595336914,103.0,16863.09375,-0.0,964.1304931640624,1.0,283.1499938964844,284.3614196777344,289.73712158203125,290.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,30311.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601213276386261,1.0,0.0,0.0,3.3266632556915283,3.326683282852173,7.384328455373179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.591796875,0.0,1163.5234375,1895.4371337890625,0.0,935.5772705078124,0.8228491544723511,1.0,0.0,3.0,1.0,0.0
12044280,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.5834801197052002,0.3672453761100769,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8377687335014343,0.2397152036428451,0.2279997020959854,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8580637574195862,0.2579960227012634,0.1814552247524261,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7767342925071716,0.1898304671049118,0.1811538636684417,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8010769486427307,0.2076656520366668,0.940375804901123,285.0274658203125,285.81719970703125,292.34332275390625,286.728515625,292.341552734375,297.2055358886719,285.0278625488281,1.0,0.4223010838031769,1.0,1.0,0.0,1.0,-2.2786552906036377,2.278651237487793,4.177308255748358e-06,1.76054584980011,0.8923323750495911,0.8923323750495911,0.0,89.4069595336914,103.0,16863.09375,-0.0,964.1304931640624,1.0,283.1499938964844,284.3614196777344,289.73712158203125,290.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,30311.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601213276386261,1.0,0.0,0.0,3.3266632556915283,3.326683282852173,7.384328455373179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.591796875,0.0,1163.5234375,1895.4371337890625,0.0,935.5772705078124,0.8228491544723511,1.0,0.0,3.0,1.0,0.0
