time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.5855720043182373,0.3808249831199646,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8297222256660461,0.2409396320581436,0.2292269915342331,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8474880456924438,0.2574144005775451,0.1811020076274871,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7677455544471741,0.1900888681411743,0.1814793795347213,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7902374863624573,0.2068530619144439,0.9371901750564576,285.0534362792969,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2129821777344,285.0552978515625,1.0,0.4274604618549347,1.0,1.0,0.0,1.0,-2.2925567626953125,2.2925524711608887,4.227864337735809e-06,1.7710891962051392,0.8825432062149048,0.8825432062149048,0.0,92.82686614990234,106.0,17052.244140625,-0.0,991.715576171875,1.0,283.1499938964844,284.38507080078125,289.7948913574219,290.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,30486.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029700636863708,1.0,0.0,0.0,3.294843435287476,3.294863224029541,7.243740469675686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.856201171875,0.0,1135.532958984375,1895.4371337890625,0.0,945.4644165039062,0.8154147267341614,1.0,0.0,3.0,1.0,0.0
12044400,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.5855720043182373,0.3808249831199646,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8297222256660461,0.2409396320581436,0.2292269915342331,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8474880456924438,0.2574144005775451,0.1811020076274871,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7677455544471741,0.1900888681411743,0.1814793795347213,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7902374863624573,0.2068530619144439,0.9371901750564576,285.0534362792969,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2129821777344,285.0552978515625,1.0,0.4274604618549347,1.0,1.0,0.0,1.0,-2.2925567626953125,2.2925524711608887,4.227864337735809e-06,1.7710891962051392,0.8825432062149048,0.8825432062149048,0.0,92.82686614990234,106.0,17052.244140625,-0.0,991.715576171875,1.0,283.1499938964844,284.38507080078125,289.7948913574219,290.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,30486.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029700636863708,1.0,0.0,0.0,3.294843435287476,3.294863224029541,7.243740469675686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.856201171875,0.0,1135.532958984375,1895.4371337890625,0.0,945.4644165039062,0.8154147267341614,1.0,0.0,3.0,1.0,0.0
12044460,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.5843315720558167,0.3946484327316284,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8220967650413513,0.2422879040241241,0.2305977642536163,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8376253843307495,0.2569772601127624,0.1808667182922363,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7593220472335815,0.1904338598251342,0.1819131821393966,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7797803282737732,0.2060268074274063,0.9341228008270264,285.0922546386719,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2032165527344,285.09423828125,1.0,0.4320842623710632,1.0,1.0,0.0,1.0,-2.307371139526367,2.307366847991944,4.282841473468579e-06,1.782745361328125,0.8734423518180847,0.8734423518180847,0.0,96.45962524414062,109.0,17242.341796875,-0.0,1021.398193359375,1.0,283.1499938964844,284.42138671875,289.8554382324219,291.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,30128.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054167747497559,1.0,0.0,0.0,3.235720157623291,3.2357394695281982,6.98610733707028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.81396484375,0.0,1080.31396484375,1895.4371337890625,0.0,959.3799438476562,0.801415741443634,1.0,0.0,3.0,1.0,0.0
12044520,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.5843315720558167,0.3946484327316284,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8220967650413513,0.2422879040241241,0.2305977642536163,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8376253843307495,0.2569772601127624,0.1808667182922363,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7593220472335815,0.1904338598251342,0.1819131821393966,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7797803282737732,0.2060268074274063,0.9341228008270264,285.0922546386719,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2032165527344,285.09423828125,1.0,0.4320842623710632,1.0,1.0,0.0,1.0,-2.307371139526367,2.307366847991944,4.282841473468579e-06,1.782745361328125,0.8734423518180847,0.8734423518180847,0.0,96.45962524414062,109.0,17242.341796875,-0.0,1021.398193359375,1.0,283.1499938964844,284.42138671875,289.8554382324219,291.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,30128.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054167747497559,1.0,0.0,0.0,3.235720157623291,3.2357394695281982,6.98610733707028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.81396484375,0.0,1080.31396484375,1895.4371337890625,0.0,959.3799438476562,0.801415741443634,1.0,0.0,3.0,1.0,0.0
12044580,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,0.5822454690933228,0.4072645306587219,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8156182169914246,0.2437447160482406,0.2320628613233566,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8292326331138611,0.256670594215393,0.1807169914245605,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.7522551417350769,0.1908559799194336,0.1824105978012085,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7706344723701477,0.2052088528871536,0.9309893250465392,285.1353759765625,285.8067932128906,292.5633239746094,286.9000549316406,292.56158447265625,297.19122314453125,285.1375427246094,1.0,0.4365312457084656,1.0,1.0,0.0,1.0,-2.3209402561187744,2.3209357261657715,4.333367087383522e-06,1.793332576751709,0.8650372624397278,0.8650372624397278,0.0,99.8749542236328,112.0,17411.794921875,-0.0,1049.2509765625,1.0,283.1499938964844,284.4637145996094,289.9144287109375,291.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,29449.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083068251609802,1.0,0.0,0.0,3.1614317893981934,3.161450147628784,6.669002914350131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.451416015625,0.0,1012.0603637695312,1895.4371337890625,0.0,976.03271484375,0.7837439775466919,1.0,0.0,3.0,1.0,0.0
12044640,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,0.5822454690933228,0.4072645306587219,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8156182169914246,0.2437447160482406,0.2320628613233566,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8292326331138611,0.256670594215393,0.1807169914245605,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.7522551417350769,0.1908559799194336,0.1824105978012085,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7706344723701477,0.2052088528871536,0.9309893250465392,285.1353759765625,285.8067932128906,292.5633239746094,286.9000549316406,292.56158447265625,297.19122314453125,285.1375427246094,1.0,0.4365312457084656,1.0,1.0,0.0,1.0,-2.3209402561187744,2.3209357261657715,4.333367087383522e-06,1.793332576751709,0.8650372624397278,0.8650372624397278,0.0,99.8749542236328,112.0,17411.794921875,-0.0,1049.2509765625,1.0,283.1499938964844,284.4637145996094,289.9144287109375,291.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,29449.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083068251609802,1.0,0.0,0.0,3.1614317893981934,3.161450147628784,6.669002914350131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.451416015625,0.0,1012.0603637695312,1895.4371337890625,0.0,976.03271484375,0.7837439775466919,1.0,0.0,3.0,1.0,0.0
12044700,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9990000128746032,0.581025242805481,0.4132933616638183,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.8126437067985535,0.2445133328437805,0.2328314036130905,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8253941535949707,0.2565633058547973,0.1806732416152954,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.749077320098877,0.1910959184169769,0.1826847642660141,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.7664306163787842,0.2048173695802688,0.9294753670692444,285.1600341796875,285.7869873046875,292.6000061035156,286.928466796875,292.5982360839844,297.1854553222656,285.1625366210937,1.0,0.4386939406394958,1.0,1.0,0.0,1.0,-2.327563762664795,2.327559471130371,4.3581408135651145e-06,1.7984988689422607,0.8613009452819824,0.8613009452819824,0.0,101.54559326171876,112.0,17485.02734375,-0.0,1062.971923828125,1.0,283.1499938964844,284.4892272949219,289.9428100585937,291.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,28901.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097443103790283,1.0,0.0,0.0,3.1131014823913574,3.113119602203369,6.466657964665501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.80419921875,0.0,968.5552978515624,1895.4371337890625,0.0,984.4022827148438,0.7749701142311096,1.0,0.0,3.0,1.0,0.0
12044760,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.9990000128746032,0.5797121524810791,0.4191417396068573,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.8098251819610596,0.2453091144561767,0.23362597823143,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8217584490776062,0.2564854621887207,0.1806509792804718,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.746116042137146,0.191355362534523,0.1829774975776672,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.762465238571167,0.2044426500797271,0.9280300736427308,285.182373046875,285.7974548339844,292.6366577148437,286.9568176269531,292.6349182128906,297.18017578125,285.1846923828125,1.0,0.4408237338066101,1.0,1.0,0.0,1.0,-2.334132671356201,2.3341283798217773,4.3827812987728976e-06,1.803621411323548,0.8574233055114746,0.8574233055114746,0.0,103.1918716430664,115.0,17571.08984375,-0.0,1076.609375,1.0,283.1499938964844,284.5107727050781,289.9711303710937,291.1548767089844,293.1499938964844,293.1499938964844,283.1499938964844,28574.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111701130867004,1.0,0.0,0.0,3.0794661045074463,3.0794837474823,6.327675805550825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.133056640625,0.0,939.3547973632812,1895.4371337890625,0.0,992.7598266601562,0.7641720771789551,1.0,0.0,3.0,1.0,0.0
12044820,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.9990000128746032,0.5775547027587891,0.4277243316173553,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8057877421379089,0.246570736169815,0.2348792850971222,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.8165403604507446,0.2564213573932647,0.1806527376174926,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.7419742345809937,0.1917869746685028,0.1834546327590942,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.7568511366844177,0.2039099186658859,0.9259743094444276,285.2212829589844,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.1734313964844,285.2237854003906,1.0,0.4440093040466308,1.0,1.0,0.0,1.0,-2.3440542221069336,2.3440496921539307,4.420131972437957e-06,1.8113563060760496,0.8524834513664246,0.8524834513664246,0.0,105.6543960571289,115.0,17683.0703125,-0.0,1097.2474365234375,1.0,283.1499938964844,284.55059814453125,290.0130920410156,291.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,27750.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131627559661865,1.0,0.0,0.0,3.0103113651275635,3.01032829284668,6.046669227544044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.862060546875,0.0,880.2305297851562,1895.4371337890625,0.0,1004.533203125,0.7504872679710388,1.0,0.0,3.0,1.0,0.0
12044880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.9990000128746032,0.5768285989761353,0.4303603768348694,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8045746088027954,0.2469814568758011,0.2352873235940933,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.8149594068527222,0.2564133405685425,0.180662602186203,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.7407501339912415,0.1919320076704025,0.1836140006780624,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.75517737865448,0.2037511020898819,0.925367832183838,285.2323913574219,285.7851867675781,292.7099914550781,287.01336669921875,292.708251953125,297.1716613769531,285.2348327636719,1.0,0.4450045526027679,1.0,1.0,0.0,1.0,-2.3471858501434326,2.3471813201904297,4.431955403561005e-06,1.8137973546981807,0.8506689071655273,0.8506689071655273,0.0,106.42242431640624,118.0,17723.439453125,-0.0,1103.7584228515625,1.0,283.1499938964844,284.5614013671875,290.0264892578125,291.2201232910156,293.1499938964844,293.1499938964844,283.1499938964844,27578.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137797832489014,1.0,0.0,0.0,2.994309663772583,2.99432635307312,5.982555535410938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.21533203125,0.0,867.0175170898438,1895.4371337890625,0.0,1008.20068359375,0.7437590956687927,1.0,0.0,3.0,1.0,0.0
12044940,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.9990000128746032,0.5735599398612976,0.4409944713115692,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.7999164462089539,0.2487629503011703,0.2370480000972747,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.808635413646698,0.2564482986927032,0.1807474195957183,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.7360274195671082,0.1925863325595855,0.1843205392360687,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.7486704587936401,0.2031565010547638,0.9230882525444032,285.2848815917969,285.7699890136719,292.7833251953125,287.06964111328125,292.7816162109375,297.1619567871094,285.28741455078125,1.0,0.4491094648838043,1.0,1.0,0.0,1.0,-2.360287666320801,2.360283136367798,4.481595169636421e-06,1.824007153511048,0.8448446393013,0.8448446393013,0.0,109.57864379882812,121.0,17871.3203125,-0.0,1130.945068359375,1.0,283.1499938964844,284.6148681640625,290.0814514160156,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,26510.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161146759986877,1.0,0.0,0.0,2.908804655075073,2.908820629119873,5.645761120831594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.0400390625,0.0,797.7286376953125,1895.4371337890625,0.0,1022.1726684570312,0.7231712937355042,1.0,0.0,3.0,1.0,0.0
12045000,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.9990000128746032,0.5735599398612976,0.4409944713115692,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.7999164462089539,0.2487629503011703,0.2370480000972747,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.808635413646698,0.2564482986927032,0.1807474195957183,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.7360274195671082,0.1925863325595855,0.1843205392360687,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.7486704587936401,0.2031565010547638,0.9230882525444032,285.2848815917969,285.7699890136719,292.7833251953125,287.06964111328125,292.7816162109375,297.1619567871094,285.28741455078125,1.0,0.4491094648838043,1.0,1.0,0.0,1.0,-2.360287666320801,2.360283136367798,4.481595169636421e-06,1.824007153511048,0.8448446393013,0.8448446393013,0.0,109.57864379882812,121.0,17871.3203125,-0.0,1130.945068359375,1.0,283.1499938964844,284.6148681640625,290.0814514160156,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,26510.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161146759986877,1.0,0.0,0.0,2.908804655075073,2.908820629119873,5.645761120831594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.0400390625,0.0,797.7286376953125,1895.4371337890625,0.0,1022.1726684570312,0.7231712937355042,1.0,0.0,3.0,1.0,0.0
12045060,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.9990000128746032,0.5698022842407227,0.4510706961154938,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.7958751320838928,0.250657856464386,0.2389111071825027,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.8026919960975647,0.256587415933609,0.1809027343988418,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.7318625450134277,0.193321019411087,0.1850989162921905,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.7428935766220093,0.202693372964859,0.9213577508926392,285.33953857421875,285.7518615722656,292.8566589355469,287.1256103515625,292.8549499511719,297.1543273925781,285.3421325683594,1.0,0.4531730413436889,1.0,1.0,0.0,1.0,-2.3736729621887207,2.3736684322357178,4.532599632511847e-06,1.834433674812317,0.8400158286094666,0.8400158286094666,0.0,112.6640396118164,124.0,18017.025390625,-0.0,1158.4473876953125,1.0,283.1499938964844,284.6706848144531,290.136474609375,291.3487243652344,293.1499938964844,293.1499938964844,283.1499938964844,25396.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182551383972168,1.0,0.0,0.0,2.8246846199035645,2.824699640274048,5.323940968082752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.820068359375,0.0,732.802978515625,1895.4371337890625,0.0,1035.109619140625,0.7028123140335083,1.0,0.0,3.0,1.0,0.0
12045120,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.9990000128746032,0.5698022842407227,0.4510706961154938,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390808105469,0.7958751320838928,0.250657856464386,0.2389111071825027,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.8026919960975647,0.256587415933609,0.1809027343988418,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.7318625450134277,0.193321019411087,0.1850989162921905,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.7428935766220093,0.202693372964859,0.9213577508926392,285.33953857421875,285.7518615722656,292.8566589355469,287.1256103515625,292.8549499511719,297.1543273925781,285.3421325683594,1.0,0.4531730413436889,1.0,1.0,0.0,1.0,-2.3736729621887207,2.3736684322357178,4.532599632511847e-06,1.834433674812317,0.8400158286094666,0.8400158286094666,0.0,112.6640396118164,124.0,18017.025390625,-0.0,1158.4473876953125,1.0,283.1499938964844,284.6706848144531,290.136474609375,291.3487243652344,293.1499938964844,293.1499938964844,283.1499938964844,25396.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182551383972168,1.0,0.0,0.0,2.8246846199035645,2.824699640274048,5.323940968082752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.820068359375,0.0,732.802978515625,1895.4371337890625,0.0,1035.109619140625,0.7028123140335083,1.0,0.0,3.0,1.0,0.0
12045180,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.9990000128746032,0.5654271841049194,0.4606682062149048,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7923726439476013,0.2526671588420868,0.24087955057621,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.797257661819458,0.2568278312683105,0.1811271458864212,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.7281594276428223,0.1941362619400024,0.1859509646892547,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.7377339005470276,0.202353149652481,0.9201913475990297,285.3960876464844,285.7308044433594,292.92999267578125,287.1812744140625,292.92828369140625,297.15350341796875,285.3987121582031,1.0,0.4572228193283081,1.0,1.0,0.0,1.0,-2.387459278106689,2.3874545097351074,4.585442184179556e-06,1.8451697826385496,0.8362454771995544,0.8362454771995544,0.0,115.6941909790039,112.0,18161.9609375,-0.0,1186.4735107421875,1.0,283.1499938964844,284.7284851074219,290.191650390625,291.4130249023437,293.1499938964844,293.1499938964844,283.1499938964844,24255.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202983856201172,1.0,0.0,0.0,2.7430169582366943,2.7430312633514404,5.020539219913189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.635498046875,0.0,672.7835083007812,1895.4371337890625,0.0,1047.5731201171875,0.6829282641410828,1.0,0.0,3.0,1.0,0.0
12045240,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.9990000128746032,0.5654271841049194,0.4606682062149048,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7923726439476013,0.2526671588420868,0.24087955057621,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.797257661819458,0.2568278312683105,0.1811271458864212,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.7281594276428223,0.1941362619400024,0.1859509646892547,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.7377339005470276,0.202353149652481,0.9201913475990297,285.3960876464844,285.7308044433594,292.92999267578125,287.1812744140625,292.92828369140625,297.15350341796875,285.3987121582031,1.0,0.4572228193283081,1.0,1.0,0.0,1.0,-2.387459278106689,2.3874545097351074,4.585442184179556e-06,1.8451697826385496,0.8362454771995544,0.8362454771995544,0.0,115.6941909790039,112.0,18161.9609375,-0.0,1186.4735107421875,1.0,283.1499938964844,284.7284851074219,290.191650390625,291.4130249023437,293.1499938964844,293.1499938964844,283.1499938964844,24255.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202983856201172,1.0,0.0,0.0,2.7430169582366943,2.7430312633514404,5.020539219913189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.635498046875,0.0,672.7835083007812,1895.4371337890625,0.0,1047.5731201171875,0.6829282641410828,1.0,0.0,3.0,1.0,0.0
12045300,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.9990000128746032,0.5633966326713562,0.4606366157531738,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.7934805750846863,0.2536994516849518,0.2418454885482788,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.7974204421043396,0.2569714784622192,0.181222528219223,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.7286527752876282,0.1945593506097793,0.1863471120595932,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7375733852386475,0.2021964788436889,0.919483244419098,285.42510986328125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649658203125,297.156005859375,285.4275817871094,1.0,0.4570105373859405,1.0,1.0,0.0,1.0,-2.388335943222046,2.388331413269043,4.589173386193579e-06,1.8460469245910645,0.8348909020423889,0.8348909020423889,0.0,115.72137451171876,112.0,18191.107421875,-0.0,1187.5855712890625,1.0,283.1499938964844,284.7590637207031,290.2188415527344,291.4436950683594,293.1499938964844,293.1499938964844,283.1499938964844,23553.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212672591209412,1.0,0.0,0.0,2.695353984832764,2.695367813110352,4.847579475608654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.088623046875,0.0,639.0554809570312,1895.4371337890625,0.0,1053.5216064453125,0.6740521192550659,1.0,0.0,3.0,1.0,0.0
12045360,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.9990000128746032,0.5621949434280396,0.4573634266853332,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.7964925765991211,0.2547481656074524,0.2427920401096344,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.7994941473007202,0.2571291029453277,0.1813021749258041,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.7307015657424927,0.1949925124645233,0.186716616153717,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.7389982342720032,0.2020486444234848,0.918635368347168,285.44635009765625,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1598205566406,285.4482421875,1.0,0.455715149641037,1.0,1.0,0.0,1.0,-2.3850674629211426,2.38506293296814,4.576796527544502e-06,1.843602061271668,0.833452582359314,0.833452582359314,0.0,114.73106384277344,100.0,18212.46875,-0.0,1179.8028564453125,1.0,283.1499938964844,284.7806396484375,290.2454833984375,291.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,23103.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221157908439636,1.0,0.0,0.0,2.6642870903015137,2.6643006801605225,4.7364764554913563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.476318359375,0.0,617.7052612304688,1895.4371337890625,0.0,1058.7515869140625,0.6636354923248291,1.0,0.0,3.0,1.0,0.0
12045420,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.9990000128746032,0.5627292990684509,0.4437442421913147,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.8068903088569641,0.2569003999233246,0.2446605116128921,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.8079861998558044,0.257489264011383,0.1814369410276413,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.7384130954742432,0.1958961933851242,0.1874145716428756,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.7455766797065735,0.2018189877271652,0.91681706905365,285.4877014160156,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1686706542969,285.4891662597656,1.0,0.4504328072071075,1.0,1.0,0.0,1.0,-2.3697757720947266,2.369771242141724,4.518616606219439e-06,1.831887483596801,0.8315119743347168,0.8315119743347168,0.0,110.61788177490234,103.0,18179.015625,-0.0,1145.7625732421875,1.0,283.1499938964844,284.825927734375,290.294677734375,291.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,21955.068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227799654006958,1.0,0.0,0.0,2.588320016860962,2.5883326530456543,4.470223586849898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.09619140625,0.0,567.1563110351562,1895.4371337890625,0.0,1062.8583984375,0.6449083685874939,1.0,0.0,3.0,1.0,0.0
12045480,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.9990000128746032,0.5627292990684509,0.4437442421913147,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.8068903088569641,0.2569003999233246,0.2446605116128921,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.8079861998558044,0.257489264011383,0.1814369410276413,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.7384130954742432,0.1958961933851242,0.1874145716428756,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.7455766797065735,0.2018189877271652,0.91681706905365,285.4877014160156,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1686706542969,285.4891662597656,1.0,0.4504328072071075,1.0,1.0,0.0,1.0,-2.3697757720947266,2.369771242141724,4.518616606219439e-06,1.831887483596801,0.8315119743347168,0.8315119743347168,0.0,110.61788177490234,103.0,18179.015625,-0.0,1145.7625732421875,1.0,283.1499938964844,284.825927734375,290.294677734375,291.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,21955.068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227799654006958,1.0,0.0,0.0,2.588320016860962,2.5883326530456543,4.470223586849898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.09619140625,0.0,567.1563110351562,1895.4371337890625,0.0,1062.8583984375,0.6449083685874939,1.0,0.0,3.0,1.0,0.0
12045540,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9990000128746032,0.5659322142601013,0.4354430437088012,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8141059875488281,0.2591686844825744,0.2466826289892196,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8133500814437866,0.2579466700553894,0.1816731691360473,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.743813693523407,0.1968895345926284,0.1882430166006088,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7498263120651245,0.201738491654396,0.9158779978752136,285.53155517578125,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.1801452636719,285.5335998535156,1.0,0.4479807317256927,1.0,1.0,0.0,1.0,-2.3623692989349365,2.3623647689819336,4.49020762971486e-06,1.8260118961334229,0.8305612206459045,0.8305612206459045,0.0,108.2174072265625,106.0,18183.66796875,-0.0,1127.7864990234375,1.0,283.1499938964844,284.8743591308594,290.3425598144531,291.57147216796875,293.1499938964844,293.1499938964844,283.1499938964844,20807.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219979524612427,1.0,0.0,0.0,2.515067338943481,2.5150792598724365,4.220778748731391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.419677734375,0.0,520.7503051757812,1895.4371337890625,0.0,1058.0240478515625,0.6267289519309998,1.0,0.0,3.0,1.0,0.0
12045600,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9990000128746032,0.5659322142601013,0.4354430437088012,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8141059875488281,0.2591686844825744,0.2466826289892196,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8133500814437866,0.2579466700553894,0.1816731691360473,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.743813693523407,0.1968895345926284,0.1882430166006088,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7498263120651245,0.201738491654396,0.9158779978752136,285.53155517578125,285.6499938964844,293.1499938964844,287.3460693359375,293.14825439453125,297.1801452636719,285.5335998535156,1.0,0.4479807317256927,1.0,1.0,0.0,1.0,-2.3623692989349365,2.3623647689819336,4.49020762971486e-06,1.8260118961334229,0.8305612206459045,0.8305612206459045,0.0,108.2174072265625,106.0,18183.66796875,-0.0,1127.7864990234375,1.0,283.1499938964844,284.8743591308594,290.3425598144531,291.57147216796875,293.1499938964844,293.1499938964844,283.1499938964844,20807.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219979524612427,1.0,0.0,0.0,2.515067338943481,2.5150792598724365,4.220778748731391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.419677734375,0.0,520.7503051757812,1895.4371337890625,0.0,1058.0240478515625,0.6267289519309998,1.0,0.0,3.0,1.0,0.0
12045660,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.9990000128746032,0.5691437721252441,0.4319939911365509,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8184539079666138,0.2615515291690826,0.2488672584295272,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8159152269363403,0.2585009634494781,0.1820165663957595,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.7468876838684082,0.1979636549949646,0.1892037391662597,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.7516947984695435,0.20175501704216,0.9156965017318726,285.58160400390625,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1942443847656,285.5838623046875,1.0,0.4473822712898254,1.0,1.0,0.0,1.0,-2.362194299697876,2.362189769744873,4.489525963435881e-06,1.82586681842804,0.830723762512207,0.830723762512207,0.0,107.32482147216795,109.0,18226.591796875,-0.0,1124.0008544921875,1.0,283.1499938964844,284.9279479980469,290.3939208984375,291.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,19657.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212284564971924,1.0,0.0,0.0,2.4446704387664795,2.4446818828582764,3.987805996530369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.598876953125,0.0,478.2319030761719,1895.4371337890625,0.0,1053.282958984375,0.6121186017990112,1.0,0.0,3.0,1.0,0.0
12045720,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.9990000128746032,0.5691437721252441,0.4319939911365509,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8184539079666138,0.2615515291690826,0.2488672584295272,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8159152269363403,0.2585009634494781,0.1820165663957595,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.7468876838684082,0.1979636549949646,0.1892037391662597,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.7516947984695435,0.20175501704216,0.9156965017318726,285.58160400390625,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1942443847656,285.5838623046875,1.0,0.4473822712898254,1.0,1.0,0.0,1.0,-2.362194299697876,2.362189769744873,4.489525963435881e-06,1.82586681842804,0.830723762512207,0.830723762512207,0.0,107.32482147216795,109.0,18226.591796875,-0.0,1124.0008544921875,1.0,283.1499938964844,284.9279479980469,290.3939208984375,291.62469482421875,293.1499938964844,293.1499938964844,283.1499938964844,19657.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212284564971924,1.0,0.0,0.0,2.4446704387664795,2.4446818828582764,3.987805996530369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.598876953125,0.0,478.2319030761719,1895.4371337890625,0.0,1053.282958984375,0.6121186017990112,1.0,0.0,3.0,1.0,0.0
12045780,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9990000128746032,0.5715708136558533,0.431949257850647,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8208426833152771,0.2639994025230407,0.2511629164218902,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8165298104286194,0.2591017782688141,0.1824297308921814,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7482213377952576,0.1990762799978256,0.1902480870485305,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7517696022987366,0.2018013596534729,0.915884792804718,285.6203918457031,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2068176269531,285.6222229003906,1.0,0.4481696486473083,1.0,1.0,0.0,1.0,-2.3668720722198486,2.3668675422668457,4.507328867475735e-06,1.829508304595948,0.8316500186920166,0.8316500186920166,0.0,107.46035766601562,112.0,18324.505859375,-0.0,1129.77197265625,1.0,283.1499938964844,284.9662170410156,290.4452819824219,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,19009.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220279335975647,1.0,0.0,0.0,2.4073076248168945,2.407318592071533,3.866842632760381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.8203125,0.0,456.3799133300781,1895.4371337890625,0.0,1058.208984375,0.6029564738273621,1.0,0.0,3.0,1.0,0.0
12045840,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9990000128746032,0.5715708136558533,0.431949257850647,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8208426833152771,0.2639994025230407,0.2511629164218902,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8165298104286194,0.2591017782688141,0.1824297308921814,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7482213377952576,0.1990762799978256,0.1902480870485305,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7517696022987366,0.2018013596534729,0.915884792804718,285.6203918457031,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2068176269531,285.6222229003906,1.0,0.4481696486473083,1.0,1.0,0.0,1.0,-2.3668720722198486,2.3668675422668457,4.507328867475735e-06,1.829508304595948,0.8316500186920166,0.8316500186920166,0.0,107.46035766601562,112.0,18324.505859375,-0.0,1129.77197265625,1.0,283.1499938964844,284.9662170410156,290.4452819824219,291.6831359863281,293.1499938964844,293.1499938964844,283.1499938964844,19009.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220279335975647,1.0,0.0,0.0,2.4073076248168945,2.407318592071533,3.866842632760381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.8203125,0.0,456.3799133300781,1895.4371337890625,0.0,1058.208984375,0.6029564738273621,1.0,0.0,3.0,1.0,0.0
12045900,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.9990000128746032,0.5723504424095154,0.4329418838024139,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.8214468955993652,0.265233427286148,0.2523332238197326,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.8162447810173035,0.2594051659107208,0.1826479285955429,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.7483458518981934,0.1996345669031143,0.1907849013805389,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.7512570023536682,0.201827734708786,0.9160448908805848,285.6369323730469,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2113647460937,285.6386108398437,1.0,0.44896200299263,1.0,1.0,0.0,1.0,-2.37056851387024,2.3705639839172363,4.521426490100566e-06,1.8323878049850464,0.8324490785598755,0.8324490785598755,0.0,107.8312759399414,112.0,18383.18359375,-0.0,1135.411376953125,1.0,283.1499938964844,284.9819030761719,290.46893310546875,291.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18779.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230500340461731,1.0,0.0,0.0,2.394840717315674,2.3948516845703125,3.826895920155948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.781494140625,0.0,449.1601257324219,1895.4371337890625,0.0,1064.531494140625,0.5998753309249878,1.0,0.0,3.0,1.0,0.0
12045960,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.9990000128746032,0.5728309154510498,0.434485912322998,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.82173091173172,0.2664713859558105,0.2535135447978973,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8156368732452393,0.2597079277038574,0.182870328426361,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7481731176376343,0.2001913338899612,0.191326692700386,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.7504492998123169,0.2018541693687439,0.916236698627472,285.65185546875,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2145080566406,285.6533508300781,1.0,0.4499689638614654,1.0,1.0,0.0,1.0,-2.374988555908203,2.3749840259552,4.538315351965139e-06,1.8358317613601685,0.8332286477088928,0.8332286477088928,0.0,108.3677978515625,115.0,18447.146484375,-0.0,1142.5518798828125,1.0,283.1499938964844,284.9955444335937,290.4906005859375,291.7383117675781,293.1499938964844,293.1499938964844,283.1499938964844,18580.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244035959243774,1.0,0.0,0.0,2.385878324508667,2.3858890533447266,3.798305669988622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.463623046875,0.0,443.8485107421875,1895.4371337890625,0.0,1072.9462890625,0.5976107716560364,1.0,0.0,3.0,1.0,0.0
12046020,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6740417480469,0.9990000128746032,0.5730046033859253,0.4381054639816284,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.8216184377670288,0.2685570120811462,0.255513459444046,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.8140159845352173,0.2602130174636841,0.1832497864961624,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.7473351359367371,0.2011203318834304,0.1922424882650375,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.7485551238059998,0.2018945664167404,0.9165982604026794,285.67388916015625,285.5399475097656,293.3737487792969,287.5060729980469,293.3727111816406,297.2170715332031,285.6751708984375,1.0,0.4520556628704071,1.0,1.0,0.0,1.0,-2.383728504180908,2.383723735809326,4.571807039610576e-06,1.8426415920257568,0.8351390361785889,0.8351390361785889,0.0,109.58072662353516,115.0,18561.81640625,-0.0,1157.3587646484375,1.0,283.1499938964844,285.0149841308594,290.52215576171875,291.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,18331.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272047758102417,1.0,0.0,0.0,2.376288652420044,2.3762993812561035,3.767834186874097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.05859375,0.0,438.0313720703125,1895.4371337890625,0.0,1090.5115966796875,0.5951331257820129,1.0,0.0,3.0,1.0,0.0
12046080,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.9990000128746032,0.5729498267173767,0.4389185905456543,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.8215268850326538,0.2689549326896667,0.2558963894844055,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.677490234375,0.8136350512504578,0.2603086531162262,0.1833226531744003,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.7471106052398682,0.2012961655855178,0.1924172639846801,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.7481314539909363,0.2019016593694687,0.9166703224182128,285.6776733398437,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2172241210937,285.6789245605469,1.0,0.4525005519390106,1.0,1.0,0.0,1.0,-2.385549068450928,2.385544538497925,4.578800144372508e-06,1.844060301780701,0.8353509306907654,0.8353509306907654,0.0,109.84991455078124,118.0,18584.5546875,-0.0,1160.5228271484375,1.0,283.1499938964844,285.0182189941406,290.5274963378906,291.7862243652344,293.1499938964844,293.1499938964844,283.1499938964844,18289.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277885437011719,1.0,0.0,0.0,2.3751981258392334,2.375208854675293,3.764376401704794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.50927734375,0.0,437.3099060058594,1895.4371337890625,0.0,1094.1976318359375,0.5948326587677002,1.0,0.0,3.0,1.0,0.0
12046140,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9990000128746032,0.5719534158706665,0.4447145760059356,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.8205605745315552,0.2714467048645019,0.258301705121994,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.8108368515968323,0.2609022259712219,0.1837807148694992,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7453464269638062,0.2023867517709732,0.193509429693222,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7451488375663757,0.2019478231668472,0.9171558022499084,285.6991271972656,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.216552734375,285.7001647949219,1.0,0.4555587768554687,1.0,1.0,0.0,1.0,-2.397845983505249,2.397841453552246,4.62617572338786e-06,1.8536407947540283,0.8379242420196533,0.8379242420196533,0.0,111.75959014892578,121.0,18729.890625,-0.0,1182.3826904296875,1.0,283.1499938964844,285.0358581542969,290.55615234375,291.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,18090.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631615161895752,1.0,0.0,0.0,2.3719286918640137,2.371939182281494,3.754020099222544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.736328125,0.0,434.7807922363281,1895.4371337890625,0.0,1118.5748291015625,0.5938205718994141,1.0,0.0,3.0,1.0,0.0
