time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9990000128746032,0.5719534158706665,0.4447145760059356,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.8205605745315552,0.2714467048645019,0.258301705121994,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.8108368515968323,0.2609022259712219,0.1837807148694992,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7453464269638062,0.2023867517709732,0.193509429693222,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7451488375663757,0.2019478231668472,0.9171558022499084,285.6991271972656,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.216552734375,285.7001647949219,1.0,0.4555587768554687,1.0,1.0,0.0,1.0,-2.397845983505249,2.397841453552246,4.62617572338786e-06,1.8536407947540283,0.8379242420196533,0.8379242420196533,0.0,111.75959014892578,121.0,18729.890625,-0.0,1182.3826904296875,1.0,283.1499938964844,285.0358581542969,290.55615234375,291.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,18090.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631615161895752,1.0,0.0,0.0,2.3719286918640137,2.371939182281494,3.754020099222544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.736328125,0.0,434.7807922363281,1895.4371337890625,0.0,1118.5748291015625,0.5938205718994141,1.0,0.0,3.0,1.0,0.0
12046260,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.9990000128746032,0.5699278116226196,0.4514669179916382,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8190867900848389,0.2739462256431579,0.2607251405715942,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8074689507484436,0.2614894509315491,0.1842421889305114,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.7431274056434631,0.2034623771905899,0.1945983916521072,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.7417581677436829,0.201988399028778,0.91768217086792,285.7170715332031,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2150573730469,285.71795654296875,1.0,0.4589906632900238,1.0,1.0,0.0,1.0,-2.4113636016845703,2.4113588333129883,4.678544428315945e-06,1.864170789718628,0.8408645987510681,0.8408645987510681,0.0,113.98628997802734,124.0,18878.439453125,-0.0,1207.172607421875,1.0,283.1499938964844,285.04962158203125,290.57794189453125,291.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,17950.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355236172676086,1.0,0.0,0.0,2.373834609985352,2.373845338821411,3.76005601765428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.30126953125,0.0,435.0101623535156,1895.4371337890625,0.0,1143.8543701171875,0.5940395593643188,1.0,0.0,3.0,1.0,0.0
12046320,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.9990000128746032,0.5699278116226196,0.4514669179916382,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8190867900848389,0.2739462256431579,0.2607251405715942,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8074689507484436,0.2614894509315491,0.1842421889305114,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.7431274056434631,0.2034623771905899,0.1945983916521072,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.7417581677436829,0.201988399028778,0.91768217086792,285.7170715332031,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2150573730469,285.71795654296875,1.0,0.4589906632900238,1.0,1.0,0.0,1.0,-2.4113636016845703,2.4113588333129883,4.678544428315945e-06,1.864170789718628,0.8408645987510681,0.8408645987510681,0.0,113.98628997802734,124.0,18878.439453125,-0.0,1207.172607421875,1.0,283.1499938964844,285.04962158203125,290.57794189453125,291.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,17950.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355236172676086,1.0,0.0,0.0,2.373834609985352,2.373845338821411,3.76005601765428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.30126953125,0.0,435.0101623535156,1895.4371337890625,0.0,1143.8543701171875,0.5940395593643188,1.0,0.0,3.0,1.0,0.0
12046380,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.9990000128746032,0.5670174956321716,0.4589063823223114,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8172711133956909,0.2764509618282318,0.2631624937057495,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8036763668060303,0.2620701789855957,0.1847054213285446,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7406169176101685,0.2045213729143142,0.1956805139780044,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7381051182746887,0.2020032107830047,0.9181577563285828,285.73211669921875,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.21490478515625,285.7328491210937,1.0,0.4626794159412384,1.0,1.0,0.0,1.0,-2.425656795501709,2.425652027130127,4.734246886073379e-06,1.8753032684326167,0.8440950512886047,0.8440950512886047,0.0,116.45453643798828,127.0,19026.572265625,-0.0,1234.132080078125,1.0,283.1499938964844,285.060302734375,290.5942077636719,291.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17852.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393536925315857,1.0,0.0,0.0,2.379392623901367,2.379403114318848,3.777683446060109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.400390625,0.0,437.1828308105469,1895.4371337890625,0.0,1168.994384765625,0.5951265692710876,1.0,0.0,3.0,1.0,0.0
12046440,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.9990000128746032,0.5670174956321716,0.4589063823223114,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8172711133956909,0.2764509618282318,0.2631624937057495,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8036763668060303,0.2620701789855957,0.1847054213285446,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7406169176101685,0.2045213729143142,0.1956805139780044,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.7381051182746887,0.2020032107830047,0.9181577563285828,285.73211669921875,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.21490478515625,285.7328491210937,1.0,0.4626794159412384,1.0,1.0,0.0,1.0,-2.425656795501709,2.425652027130127,4.734246886073379e-06,1.8753032684326167,0.8440950512886047,0.8440950512886047,0.0,116.45453643798828,127.0,19026.572265625,-0.0,1234.132080078125,1.0,283.1499938964844,285.060302734375,290.5942077636719,291.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17852.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393536925315857,1.0,0.0,0.0,2.379392623901367,2.379403114318848,3.777683446060109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.400390625,0.0,437.1828308105469,1895.4371337890625,0.0,1168.994384765625,0.5951265692710876,1.0,0.0,3.0,1.0,0.0
12046500,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.9990000128746032,0.5652701258659363,0.4628226459026336,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.8162710070610046,0.2777039408683777,0.2643847167491913,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.8016853332519531,0.2623576819896698,0.1849370747804641,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.739288330078125,0.2050439715385437,0.1962178498506546,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.7362083792686462,0.2019943296909332,0.9183438420295716,285.7387084960937,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2156677246094,285.7393798828125,1.0,0.4645912647247314,1.0,1.0,0.0,1.0,-2.4329774379730225,2.4329726696014404,4.762906883115647e-06,1.881004214286804,0.8458625674247742,0.8458625674247742,0.0,117.7616195678711,127.0,19099.419921875,-0.0,1248.230712890625,1.0,283.1499938964844,285.0647277832031,290.6005554199219,291.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,17819.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412215828895569,1.0,0.0,0.0,2.383100748062134,2.3831114768981934,3.789467371007049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.4248046875,0.0,438.7939147949219,1895.4371337890625,0.0,1181.385009765625,0.5958983898162842,1.0,0.0,3.0,1.0,0.0
12046560,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.9990000128746032,0.563340961933136,0.466845840215683,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8152227997779846,0.278956651687622,0.26560840010643,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.7996530532836914,0.2626430094242096,0.1851683855056762,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.7379243969917297,0.205561414361,0.1967519968748092,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.7342738509178162,0.2019713968038559,0.9184784293174744,285.7446594238281,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.21697998046875,285.74530029296875,1.0,0.4665358662605285,1.0,1.0,0.0,1.0,-2.4403622150421143,2.440357446670532,4.79190748592373e-06,1.8867545127868648,0.8475481271743774,0.8475481271743774,0.0,119.11023712158205,115.0,19171.611328125,-0.0,1262.6566162109375,1.0,283.1499938964844,285.0685119628906,290.6058349609375,291.9072265625,293.1499938964844,293.1499938964844,283.1499938964844,17783.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430512070655823,1.0,0.0,0.0,2.3875532150268555,2.387563943862915,3.803640709065803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.15771484375,0.0,440.7564697265625,1895.4371337890625,0.0,1193.6036376953125,0.596832811832428,1.0,0.0,3.0,1.0,0.0
12046620,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.9990000128746032,0.5604499578475952,0.4625631868839264,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.819822371006012,0.2814226150512695,0.2678980529308319,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.8026913404464722,0.2631700336933136,0.1855113804340362,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.7410991191864014,0.2065464556217193,0.1976508796215057,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.7362121343612671,0.2018586993217468,0.9178439378738404,285.74639892578125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2208557128906,285.7460632324219,1.0,0.4649564027786255,1.0,1.0,0.0,1.0,-2.438718318939209,2.438713550567627,4.786022600455908e-06,1.885779976844788,0.850996196269989,0.850996196269989,0.0,117.88975524902344,103.0,19217.796875,-0.0,1255.6038818359375,1.0,283.1499938964844,285.0667419433594,290.6123046875,291.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17738.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464342474937439,1.0,0.0,0.0,2.397371768951416,2.397382497787476,3.83498928613335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.6650390625,0.0,445.279052734375,1895.4371337890625,0.0,1216.4073486328125,0.5989426374435425,1.0,0.0,3.0,1.0,0.0
12046680,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.9990000128746032,0.5604499578475952,0.4625631868839264,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.819822371006012,0.2814226150512695,0.2678980529308319,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.8026913404464722,0.2631700336933136,0.1855113804340362,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.7410991191864014,0.2065464556217193,0.1976508796215057,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.7362121343612671,0.2018586993217468,0.9178439378738404,285.74639892578125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2208557128906,285.7460632324219,1.0,0.4649564027786255,1.0,1.0,0.0,1.0,-2.438718318939209,2.438713550567627,4.786022600455908e-06,1.885779976844788,0.850996196269989,0.850996196269989,0.0,117.88975524902344,103.0,19217.796875,-0.0,1255.6038818359375,1.0,283.1499938964844,285.0667419433594,290.6123046875,291.9208374023437,293.1499938964844,293.1499938964844,283.1499938964844,17738.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464342474937439,1.0,0.0,0.0,2.397371768951416,2.397382497787476,3.83498928613335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.6650390625,0.0,445.279052734375,1895.4371337890625,0.0,1216.4073486328125,0.5989426374435425,1.0,0.0,3.0,1.0,0.0
12046740,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9990000128746032,0.5608038306236267,0.4484313130378723,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8298426270484924,0.2838550508022308,0.2700467407703399,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.81144779920578,0.2636537551879883,0.1857445687055587,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7492985725402832,0.2074896097183227,0.1983997076749801,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7430528998374939,0.2017454355955124,0.9165917634963988,285.7356262207031,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.223388671875,285.7347412109375,1.0,0.4596854746341705,1.0,1.0,0.0,1.0,-2.424006462097168,2.424001693725586,4.728755811811425e-06,1.8745272159576416,0.8541984558105469,0.8541984558105469,0.0,113.60526275634766,106.0,19173.5859375,-0.0,1220.3983154296875,1.0,283.1499938964844,285.05474853515625,290.6109313964844,291.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17719.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485698819160461,1.0,0.0,0.0,2.407880544662476,2.4078915119171143,3.868684075314377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6416015625,0.0,450.2961730957031,1895.4371337890625,0.0,1230.9420166015625,0.6012426018714905,1.0,0.0,3.0,1.0,0.0
12046800,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9990000128746032,0.5608038306236267,0.4484313130378723,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8298426270484924,0.2838550508022308,0.2700467407703399,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.81144779920578,0.2636537551879883,0.1857445687055587,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7492985725402832,0.2074896097183227,0.1983997076749801,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7430528998374939,0.2017454355955124,0.9165917634963988,285.7356262207031,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.223388671875,285.7347412109375,1.0,0.4596854746341705,1.0,1.0,0.0,1.0,-2.424006462097168,2.424001693725586,4.728755811811425e-06,1.8745272159576416,0.8541984558105469,0.8541984558105469,0.0,113.60526275634766,106.0,19173.5859375,-0.0,1220.3983154296875,1.0,283.1499938964844,285.05474853515625,290.6109313964844,291.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17719.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485698819160461,1.0,0.0,0.0,2.407880544662476,2.4078915119171143,3.868684075314377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6416015625,0.0,450.2961730957031,1895.4371337890625,0.0,1230.9420166015625,0.6012426018714905,1.0,0.0,3.0,1.0,0.0
12046860,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.9990000128746032,0.5633455514907837,0.4399436712265014,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8369325995445251,0.286314308643341,0.2722648978233337,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.8168252110481262,0.264146625995636,0.1860182285308838,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7549130916595459,0.2084459215402603,0.1992075741291046,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7473951578140259,0.2017267793416977,0.9159730076789856,285.72576904296875,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2255249023437,285.7254333496094,1.0,0.4572751224040985,1.0,1.0,0.0,1.0,-2.417015790939331,2.417011022567749,4.70127270091325e-06,1.868968844413757,0.8572126030921936,0.8572126030921936,0.0,111.1400146484375,109.0,19161.677734375,-0.0,1202.0494384765625,1.0,283.1499938964844,285.0443725585937,290.60552978515625,291.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17715.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491729021072388,1.0,0.0,0.0,2.418497562408448,2.418508529663086,3.9028751075420587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.29833984375,0.0,455.4801330566406,1895.4371337890625,0.0,1235.065185546875,0.6035903692245483,1.0,0.0,3.0,1.0,0.0
12046920,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.9990000128746032,0.5633455514907837,0.4399436712265014,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8369325995445251,0.286314308643341,0.2722648978233337,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.8168252110481262,0.264146625995636,0.1860182285308838,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7549130916595459,0.2084459215402603,0.1992075741291046,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7473951578140259,0.2017267793416977,0.9159730076789856,285.72576904296875,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2255249023437,285.7254333496094,1.0,0.4572751224040985,1.0,1.0,0.0,1.0,-2.417015790939331,2.417011022567749,4.70127270091325e-06,1.868968844413757,0.8572126030921936,0.8572126030921936,0.0,111.1400146484375,109.0,19161.677734375,-0.0,1202.0494384765625,1.0,283.1499938964844,285.0443725585937,290.60552978515625,291.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17715.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491729021072388,1.0,0.0,0.0,2.418497562408448,2.418508529663086,3.9028751075420587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.29833984375,0.0,455.4801330566406,1895.4371337890625,0.0,1235.065185546875,0.6035903692245483,1.0,0.0,3.0,1.0,0.0
12046980,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.9990000128746032,0.5655395984649658,0.4365083575248718,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8412305116653442,0.2888135910034179,0.274574875831604,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8193026781082153,0.2646607160568237,0.1863464266061782,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7579320073127747,0.2094187587499618,0.2000870257616043,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7492486238479614,0.2017578035593032,0.9159093499183656,285.7215270996094,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2290954589844,285.7214050292969,1.0,0.4567151367664337,1.0,1.0,0.0,1.0,-2.417033672332764,2.4170289039611816,4.701298621512251e-06,1.8689595460891724,0.8601440191268921,0.8601440191268921,0.0,110.24722290039062,112.0,19189.724609375,-0.0,1198.3953857421875,1.0,283.1499938964844,285.03857421875,290.6023254394531,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17716.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493068337440491,1.0,0.0,0.0,2.429072380065918,2.4290833473205566,3.9370800664073613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5966796875,0.0,460.7123107910156,1895.4371337890625,0.0,1235.982421875,0.6059384346008301,1.0,0.0,3.0,1.0,0.0
12047040,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.9990000128746032,0.5655395984649658,0.4365083575248718,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8412305116653442,0.2888135910034179,0.274574875831604,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.8193026781082153,0.2646607160568237,0.1863464266061782,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7579320073127747,0.2094187587499618,0.2000870257616043,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7492486238479614,0.2017578035593032,0.9159093499183656,285.7215270996094,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2290954589844,285.7214050292969,1.0,0.4567151367664337,1.0,1.0,0.0,1.0,-2.417033672332764,2.4170289039611816,4.701298621512251e-06,1.8689595460891724,0.8601440191268921,0.8601440191268921,0.0,110.24722290039062,112.0,19189.724609375,-0.0,1198.3953857421875,1.0,283.1499938964844,285.03857421875,290.6023254394531,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17716.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493068337440491,1.0,0.0,0.0,2.429072380065918,2.4290833473205566,3.9370800664073613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5966796875,0.0,460.7123107910156,1895.4371337890625,0.0,1235.982421875,0.6059384346008301,1.0,0.0,3.0,1.0,0.0
12047100,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9990000128746032,0.5662927031517029,0.4361670911312103,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.8425821661949158,0.2900758981704712,0.2757565379142761,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8197516202926636,0.2649246752262115,0.1865259259939193,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.7586943507194519,0.2099091112613678,0.2005451172590255,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.749453604221344,0.2017770111560821,0.9159764647483826,285.7206420898437,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2308654785156,285.7206115722656,1.0,0.4569756686687469,1.0,1.0,0.0,1.0,-2.418888092041016,2.4188833236694336,4.708499545813538e-06,1.8703906536102293,0.8616338968276978,0.8616338968276978,0.0,110.21818542480467,112.0,19213.203125,-0.0,1200.43798828125,1.0,283.1499938964844,285.0367431640625,290.6014404296875,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17721.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649489164352417,1.0,0.0,0.0,2.4342215061187744,2.434232473373413,3.95378947359859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3818359375,0.0,463.2999877929688,1895.4371337890625,0.0,1237.2314453125,0.6070888638496399,1.0,0.0,3.0,1.0,0.0
12047160,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9990000128746032,0.566758930683136,0.4365898370742798,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8434804677963257,0.2913452982902527,0.2769531011581421,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8197620511054993,0.2651931941509247,0.1867142915725708,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.7590330243110657,0.2104010432958603,0.2010128051042556,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.749248743057251,0.2017954438924789,0.91608065366745,285.7203674316406,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2322082519531,285.72039794921875,1.0,0.4575321972370147,1.0,1.0,0.0,1.0,-2.4217453002929688,2.4217405319213867,4.71961720904801e-06,1.8726017475128167,0.862984299659729,0.862984299659729,0.0,110.41915893554688,115.0,19242.1015625,-0.0,1204.6036376953125,1.0,283.1499938964844,285.0354309082031,290.6006774902344,291.91131591796875,293.1499938964844,293.1499938964844,283.1499938964844,17720.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498265862464905,1.0,0.0,0.0,2.439471483230591,2.439482450485229,3.970862678670528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.46484375,0.0,465.9169006347656,1895.4371337890625,0.0,1239.544921875,0.6082538366317749,1.0,0.0,3.0,1.0,0.0
12047220,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9990000128746032,0.566865086555481,0.4389320909976959,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.8441981077194214,0.2936958372592926,0.2791855633258819,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.818888783454895,0.265697568655014,0.1870801150798797,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.7587870955467224,0.211307942867279,0.2018916755914688,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.7480366230010986,0.2018255591392517,0.9163336753845216,285.72125244140625,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2335205078125,285.72137451171875,1.0,0.4591594636440277,1.0,1.0,0.0,1.0,-2.4290382862091064,2.4290335178375244,4.748068931803573e-06,1.878251910209656,0.8656534552574158,0.8656534552574158,0.0,111.26164245605467,115.0,19305.0703125,-0.0,1216.6396484375,1.0,283.1499938964844,285.0342712402344,290.5986328125,291.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,17727.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508651971817017,1.0,0.0,0.0,2.448794364929199,2.448805332183838,4.001271349807212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.75048828125,0.0,470.6314392089844,1895.4371337890625,0.0,1246.682373046875,0.6103344559669495,1.0,0.0,3.0,1.0,0.0
12047280,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.9990000128746032,0.5668272972106934,0.4392189383506775,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8442109227180481,0.2939010560512543,0.2793813645839691,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8187656998634338,0.2657420337200165,0.1871129870414734,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7587198615074158,0.2113868445158004,0.201969027519226,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.7478874921798706,0.2018278986215591,0.9163586497306824,285.7214050292969,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2335510253906,285.7215270996094,1.0,0.4593330025672912,1.0,1.0,0.0,1.0,-2.4297804832458496,2.429775714874268,4.750968855660176e-06,1.8788269758224487,0.8657335638999939,0.8657335638999939,0.0,111.3602294921875,118.0,19311.103515625,-0.0,1217.921142578125,1.0,283.1499938964844,285.0342102050781,290.598388671875,291.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17727.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509795784950256,1.0,0.0,0.0,2.4496119022369385,2.449623107910156,4.003943843144953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.958984375,0.0,471.0436401367188,1895.4371337890625,0.0,1247.4700927734375,0.6105162501335144,1.0,0.0,3.0,1.0,0.0
12047340,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.9990000128746032,0.5657405257225037,0.4437123239040375,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8438384532928467,0.2964758276939392,0.2818477749824524,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8167206645011902,0.266304463148117,0.1875359266996383,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.757390558719635,0.2123724967241287,0.2029451876878738,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.7455624341964722,0.2018523216247558,0.9166960120201112,285.7239990234375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2334899902344,285.72418212890625,1.0,0.461852103471756,1.0,1.0,0.0,1.0,-2.4402263164520264,2.4402215480804443,4.791895207745256e-06,1.886924266815185,0.8683927059173584,0.8683927059173584,0.0,112.87388610839844,121.0,19391.841796875,-0.0,1236.559814453125,1.0,283.1499938964844,285.0343933105469,290.5941467285156,291.9137268066406,293.1499938964844,293.1499938964844,283.1499938964844,17735.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526620984077454,1.0,0.0,0.0,2.459444999694824,2.459456205368042,4.036152745356958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50439453125,0.0,476.0605163574219,1895.4371337890625,0.0,1259.0899658203125,0.6127133965492249,1.0,0.0,3.0,1.0,0.0
12047400,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.9990000128746032,0.5657405257225037,0.4437123239040375,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8438384532928467,0.2964758276939392,0.2818477749824524,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8167206645011902,0.266304463148117,0.1875359266996383,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.757390558719635,0.2123724967241287,0.2029451876878738,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.7455624341964722,0.2018523216247558,0.9166960120201112,285.7239990234375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2334899902344,285.72418212890625,1.0,0.461852103471756,1.0,1.0,0.0,1.0,-2.4402263164520264,2.4402215480804443,4.791895207745256e-06,1.886924266815185,0.8683927059173584,0.8683927059173584,0.0,112.87388610839844,121.0,19391.841796875,-0.0,1236.559814453125,1.0,283.1499938964844,285.0343933105469,290.5941467285156,291.9137268066406,293.1499938964844,293.1499938964844,283.1499938964844,17735.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526620984077454,1.0,0.0,0.0,2.459444999694824,2.459456205368042,4.036152745356958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50439453125,0.0,476.0605163574219,1895.4371337890625,0.0,1259.0899658203125,0.6127133965492249,1.0,0.0,3.0,1.0,0.0
12047460,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.9990000128746032,0.563593864440918,0.4495437741279602,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.842704176902771,0.2990656793117523,0.2843435704708099,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8139370083808899,0.2668774724006653,0.1879774034023285,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.7553696036338806,0.2133553177118301,0.2039336860179901,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.7425897121429443,0.2018612772226333,0.9170435070991516,285.7277526855469,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2333984375,285.72802734375,1.0,0.4648841917514801,1.0,1.0,0.0,1.0,-2.452364921569824,2.452360153198242,4.839682787860511e-06,1.896334409713745,0.8709635138511658,0.8709635138511658,0.0,114.81232452392578,124.0,19480.671875,-0.0,1259.1519775390625,1.0,283.1499938964844,285.03564453125,290.5877380371094,291.912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17744.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546601057052612,1.0,0.0,0.0,2.4689431190490723,2.46895432472229,4.0673870671525947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.884765625,0.0,480.9472351074219,1895.4371337890625,0.0,1272.9732666015625,0.614838182926178,1.0,0.0,3.0,1.0,0.0
12047520,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.9990000128746032,0.563593864440918,0.4495437741279602,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.842704176902771,0.2990656793117523,0.2843435704708099,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8139370083808899,0.2668774724006653,0.1879774034023285,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.7553696036338806,0.2133553177118301,0.2039336860179901,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.7425897121429443,0.2018612772226333,0.9170435070991516,285.7277526855469,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2333984375,285.72802734375,1.0,0.4648841917514801,1.0,1.0,0.0,1.0,-2.452364921569824,2.452360153198242,4.839682787860511e-06,1.896334409713745,0.8709635138511658,0.8709635138511658,0.0,114.81232452392578,124.0,19480.671875,-0.0,1259.1519775390625,1.0,283.1499938964844,285.03564453125,290.5877380371094,291.912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17744.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546601057052612,1.0,0.0,0.0,2.4689431190490723,2.46895432472229,4.0673870671525947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.884765625,0.0,480.9472351074219,1895.4371337890625,0.0,1272.9732666015625,0.614838182926178,1.0,0.0,3.0,1.0,0.0
12047580,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.9990000128746032,0.5605149269104004,0.4563339352607727,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8410599827766418,0.3016664683818817,0.2868614494800567,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8106258511543274,0.2674579620361328,0.1884326934814453,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.7528959512710571,0.2143326252698898,0.2049285918474197,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.739189863204956,0.2018416970968246,0.917331337928772,285.7323913574219,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2344970703125,285.7326965332031,1.0,0.4682753086090088,1.0,1.0,0.0,1.0,-2.465635299682617,2.465630292892456,4.892203378403792e-06,1.906621098518372,0.8734505772590637,0.8734505772590637,0.0,117.06919860839844,112.0,19574.95703125,-0.0,1284.6630859375,1.0,283.1499938964844,285.0377197265625,290.5797119140625,291.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,17753.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567913293838501,1.0,0.0,0.0,2.478095531463623,2.47810697555542,4.097599344277114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.10888671875,0.0,485.6925659179688,1895.4371337890625,0.0,1287.8818359375,0.6168875098228455,1.0,0.0,3.0,1.0,0.0
12047640,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.9990000128746032,0.5605149269104004,0.4563339352607727,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8410599827766418,0.3016664683818817,0.2868614494800567,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8106258511543274,0.2674579620361328,0.1884326934814453,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.7528959512710571,0.2143326252698898,0.2049285918474197,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.739189863204956,0.2018416970968246,0.917331337928772,285.7323913574219,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2344970703125,285.7326965332031,1.0,0.4682753086090088,1.0,1.0,0.0,1.0,-2.465635299682617,2.465630292892456,4.892203378403792e-06,1.906621098518372,0.8734505772590637,0.8734505772590637,0.0,117.06919860839844,112.0,19574.95703125,-0.0,1284.6630859375,1.0,283.1499938964844,285.0377197265625,290.5797119140625,291.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,17753.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567913293838501,1.0,0.0,0.0,2.478095531463623,2.47810697555542,4.097599344277114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.10888671875,0.0,485.6925659179688,1895.4371337890625,0.0,1287.8818359375,0.6168875098228455,1.0,0.0,3.0,1.0,0.0
12047700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.9990000128746032,0.5589660406112671,0.4552367925643921,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8428211808204651,0.3029559552669525,0.2880706787109375,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.811531126499176,0.2677366137504577,0.1886229515075683,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7540075778961182,0.214805006980896,0.2053707540035247,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7397028207778931,0.201804980635643,0.9171651601791382,285.732666015625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2357482910156,285.732421875,1.0,0.4678362905979156,1.0,1.0,0.0,1.0,-2.4663450717926025,2.4663400650024414,4.895374331681524e-06,1.907355785369873,0.8746880292892456,0.8746880292892456,0.0,116.8038330078125,112.0,19589.755859375,-0.0,1284.404541015625,1.0,283.1499938964844,285.0366516113281,290.5751647949219,291.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,17761.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578524112701416,1.0,0.0,0.0,2.482459306716919,2.482470750808716,4.112043257009646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.0166015625,0.0,487.9872741699219,1895.4371337890625,0.0,1295.3431396484375,0.6178694367408752,1.0,0.0,3.0,1.0,0.0
12047760,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289123535156,0.9990000128746032,0.5581052899360657,0.4510601460933685,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.8463826775550842,0.3042356967926025,0.2892362475395202,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.8141714930534363,0.2680054306983948,0.1887808293104171,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.7567439675331116,0.2152664065361023,0.2057669758796692,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.7417355179786682,0.2017585784196853,0.9167657494544984,285.7289733886719,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2369384765625,285.7284240722656,1.0,0.4663652777671814,1.0,1.0,0.0,1.0,-2.462918996810913,2.462914228439331,4.881922905042302e-06,1.9047733545303345,0.8757068514823914,0.8757068514823914,0.0,115.57271575927734,115.0,19576.4765625,-0.0,1275.0687255859375,1.0,283.1499938964844,285.032470703125,290.56951904296875,291.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17766.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587533950805664,1.0,0.0,0.0,2.4867937564849854,2.486804962158203,4.126414694383129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.11767578125,0.0,490.2550048828125,1895.4371337890625,0.0,1301.6981201171875,0.6188402771949768,1.0,0.0,3.0,1.0,0.0
12047820,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9990000128746032,0.5574265718460083,0.4489143490791321,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8499273061752319,0.3068158030509949,0.2916357517242431,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.815914511680603,0.2685591280460357,0.1891452819108963,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7589569687843323,0.2162040621042251,0.2066240906715393,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7427473664283752,0.201712355017662,0.9163786768913268,285.72418212890625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.23809814453125,285.7240905761719,1.0,0.4664198458194732,1.0,1.0,0.0,1.0,-2.4642140865325928,2.464209079742432,4.886772330792155e-06,1.9056278467178345,0.8777214884757996,0.8777214884757996,0.0,115.0363998413086,118.0,19592.150390625,-0.0,1274.3935546875,1.0,283.1499938964844,285.0272216796875,290.5559997558594,291.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,17783.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597551703453064,1.0,0.0,0.0,2.4948039054870605,2.4948151111602783,4.153040435994626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.96142578125,0.0,494.5087585449219,1895.4371337890625,0.0,1308.785400390625,0.6206470131874084,1.0,0.0,3.0,1.0,0.0
12047880,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.9990000128746032,0.5574265718460083,0.4489143490791321,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8499273061752319,0.3068158030509949,0.2916357517242431,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.815914511680603,0.2685591280460357,0.1891452819108963,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7589569687843323,0.2162040621042251,0.2066240906715393,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.7427473664283752,0.201712355017662,0.9163786768913268,285.72418212890625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.23809814453125,285.7240905761719,1.0,0.4664198458194732,1.0,1.0,0.0,1.0,-2.4642140865325928,2.464209079742432,4.886772330792155e-06,1.9056278467178345,0.8777214884757996,0.8777214884757996,0.0,115.0363998413086,118.0,19592.150390625,-0.0,1274.3935546875,1.0,283.1499938964844,285.0272216796875,290.5559997558594,291.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,17783.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597551703453064,1.0,0.0,0.0,2.4948039054870605,2.4948151111602783,4.153040435994626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.96142578125,0.0,494.5087585449219,1895.4371337890625,0.0,1308.785400390625,0.6206470131874084,1.0,0.0,3.0,1.0,0.0
12047940,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5563602447509766,0.4501349925994873,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8514894247055054,0.309424877166748,0.2940977811813354,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8157638907432556,0.2691316604614258,0.1895495504140854,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.7593696713447571,0.2171528488397598,0.2075292915105819,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.742112398147583,0.2017042785882949,0.9163695573806764,285.7243347167969,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2392272949219,285.72442626953125,1.0,0.4676430821418762,1.0,1.0,0.0,1.0,-2.4701976776123047,2.4701929092407227,4.910457846563077e-06,1.910225510597229,0.8796550631523132,0.8796550631523132,0.0,115.55621337890624,121.0,19640.359375,-0.0,1283.8543701171875,1.0,283.1499938964844,285.02593994140625,290.545166015625,291.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17797.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602610349655151,1.0,0.0,0.0,2.5022778511047363,2.502289295196533,4.1779608750402986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.22900390625,0.0,498.4924926757813,1895.4371337890625,0.0,1312.3724365234375,0.6223317384719849,1.0,0.0,3.0,1.0,0.0
12048000,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5563602447509766,0.4501349925994873,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8514894247055054,0.309424877166748,0.2940977811813354,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8157638907432556,0.2691316604614258,0.1895495504140854,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.7593696713447571,0.2171528488397598,0.2075292915105819,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.742112398147583,0.2017042785882949,0.9163695573806764,285.7243347167969,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2392272949219,285.72442626953125,1.0,0.4676430821418762,1.0,1.0,0.0,1.0,-2.4701976776123047,2.4701929092407227,4.910457846563077e-06,1.910225510597229,0.8796550631523132,0.8796550631523132,0.0,115.55621337890624,121.0,19640.359375,-0.0,1283.8543701171875,1.0,283.1499938964844,285.02593994140625,290.545166015625,291.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17797.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602610349655151,1.0,0.0,0.0,2.5022778511047363,2.502289295196533,4.1779608750402986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.22900390625,0.0,498.4924926757813,1895.4371337890625,0.0,1312.3724365234375,0.6223317384719849,1.0,0.0,3.0,1.0,0.0
