time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.5544866919517517,0.453544408082962,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.8517529368400574,0.3120611608028412,0.296609103679657,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8143954873085022,0.2697220742702484,0.1899835467338562,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.7586120963096619,0.218109980225563,0.2084660828113556,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.7404050230979919,0.2017045319080352,0.9165385365486144,285.7272644042969,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2402648925781,285.7275085449219,1.0,0.4697329699993133,1.0,1.0,0.0,1.0,-2.479158878326416,2.479153871536255,4.946093667967944e-06,1.917138934135437,0.8815491199493408,0.8815491199493408,0.0,116.7629165649414,109.0,19709.3203125,-0.0,1299.9078369140625,1.0,283.1499938964844,285.0270690917969,290.5378112792969,291.8757629394531,293.1499938964844,293.1499938964844,283.1499938964844,17808.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608715057373047,1.0,0.0,0.0,2.509331703186035,2.509343385696411,4.201550041216251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3994140625,0.0,502.2605285644531,1895.4371337890625,0.0,1316.708984375,0.6239191889762878,1.0,0.0,3.0,1.0,0.0
12048120,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.5544866919517517,0.453544408082962,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.8517529368400574,0.3120611608028412,0.296609103679657,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8143954873085022,0.2697220742702484,0.1899835467338562,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.7586120963096619,0.218109980225563,0.2084660828113556,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.7404050230979919,0.2017045319080352,0.9165385365486144,285.7272644042969,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2402648925781,285.7275085449219,1.0,0.4697329699993133,1.0,1.0,0.0,1.0,-2.479158878326416,2.479153871536255,4.946093667967944e-06,1.917138934135437,0.8815491199493408,0.8815491199493408,0.0,116.7629165649414,109.0,19709.3203125,-0.0,1299.9078369140625,1.0,283.1499938964844,285.0270690917969,290.5378112792969,291.8757629394531,293.1499938964844,293.1499938964844,283.1499938964844,17808.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608715057373047,1.0,0.0,0.0,2.509331703186035,2.509343385696411,4.201550041216251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3994140625,0.0,502.2605285644531,1895.4371337890625,0.0,1316.708984375,0.6239191889762878,1.0,0.0,3.0,1.0,0.0
12048180,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.9990000128746032,0.5532315373420715,0.4457246959209442,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8588427901268005,0.3146802186965942,0.2990010678768158,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.8193618059158325,0.2702895402908325,0.1903246194124221,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.7639449834823608,0.2190359383821487,0.209268033504486,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.7443282008171082,0.2016705125570297,0.916035771369934,285.72369384765625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2410583496094,285.7231750488281,1.0,0.4668951630592346,1.0,1.0,0.0,1.0,-2.473426818847656,2.473422050476074,4.9236959966947325e-06,1.9129308462142944,0.8833059072494507,0.8833059072494507,0.0,114.49983978271484,112.0,19697.255859375,-0.0,1283.3323974609375,1.0,283.1499938964844,285.02203369140625,290.5316162109375,291.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,17820.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616503596305847,1.0,0.0,0.0,2.5159988403320312,2.516010284423828,4.223905705202924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.77880859375,0.0,505.8438415527344,1895.4371337890625,0.0,1322.253662109375,0.6254197955131531,1.0,0.0,3.0,1.0,0.0
12048240,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.9990000128746032,0.5532315373420715,0.4457246959209442,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8588427901268005,0.3146802186965942,0.2990010678768158,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.8193618059158325,0.2702895402908325,0.1903246194124221,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.7639449834823608,0.2190359383821487,0.209268033504486,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.7443282008171082,0.2016705125570297,0.916035771369934,285.72369384765625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2410583496094,285.7231750488281,1.0,0.4668951630592346,1.0,1.0,0.0,1.0,-2.473426818847656,2.473422050476074,4.9236959966947325e-06,1.9129308462142944,0.8833059072494507,0.8833059072494507,0.0,114.49983978271484,112.0,19697.255859375,-0.0,1283.3323974609375,1.0,283.1499938964844,285.02203369140625,290.5316162109375,291.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,17820.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616503596305847,1.0,0.0,0.0,2.5159988403320312,2.516010284423828,4.223905705202924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.77880859375,0.0,505.8438415527344,1895.4371337890625,0.0,1322.253662109375,0.6254197955131531,1.0,0.0,3.0,1.0,0.0
12048300,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.9990000128746032,0.5534055829048157,0.4429965019226074,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.8617245554924011,0.3159962594509125,0.3002062141895294,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.8211775422096252,0.2705776393413543,0.1905007660388946,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.7660031914710999,0.2195033133029937,0.2096758186817169,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.7457292079925537,0.2016746699810028,0.9158642888069152,285.7204895019531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.24200439453125,285.7203674316406,1.0,0.4664035439491272,1.0,1.0,0.0,1.0,-2.472081661224365,2.472076892852783,4.918078502669232e-06,1.911751627922058,0.8841774463653564,0.8841774463653564,0.0,113.73114776611328,112.0,19695.498046875,-0.0,1278.4598388671875,1.0,283.1499938964844,285.0189819335937,290.527587890625,291.866455078125,293.1499938964844,293.1499938964844,283.1499938964844,17829.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618185639381409,1.0,0.0,0.0,2.5190651416778564,2.5190768241882324,4.234208006437257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.3388671875,0.0,507.521240234375,1895.4371337890625,0.0,1323.4530029296875,0.6261163353919983,1.0,0.0,3.0,1.0,0.0
12048360,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.9990000128746032,0.553534984588623,0.4416816532611847,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.8637431859970093,0.3173225224018097,0.301436573266983,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.822200357913971,0.2708730101585388,0.1906938701868057,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.7672891616821289,0.2199768275022506,0.2101062983274459,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.7464309930801392,0.2016966640949249,0.9158608317375184,285.7198791503906,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2428894042969,285.7198791503906,1.0,0.4662984013557434,1.0,1.0,0.0,1.0,-2.4727230072021484,2.472718000411988,4.92056551593123e-06,1.912214756011963,0.8849617838859558,0.8849617838859558,0.0,113.406005859375,115.0,19709.818359375,-0.0,1277.871337890625,1.0,283.1499938964844,285.0178527832031,290.52398681640625,291.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,17831.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618444323539734,1.0,0.0,0.0,2.522190570831299,2.522202014923096,4.244720628321376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.97900390625,0.0,509.1926879882813,1895.4371337890625,0.0,1323.6373291015625,0.62681645154953,1.0,0.0,3.0,1.0,0.0
12048420,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9990000128746032,0.553324818611145,0.4414893686771393,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.8662571907043457,0.3200029730796814,0.3039485812187195,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.8228738903999329,0.2714828550815582,0.1911119967699051,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.7684993147850037,0.2209372967481613,0.2110058963298797,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.746604323387146,0.2017680257558822,0.9161325693130492,285.72186279296875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24371337890625,285.7220764160156,1.0,0.467062383890152,1.0,1.0,0.0,1.0,-2.4774158000946045,2.4774110317230225,4.9391564971301705e-06,1.9157966375350952,0.8867211937904358,0.8867211937904358,0.0,113.50773620605467,118.0,19763.76171875,-0.0,1284.0238037109375,1.0,283.1499938964844,285.0182189941406,290.5201721191406,291.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,17836.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618350744247437,1.0,0.0,0.0,2.528193950653076,2.528205633163452,4.2649523379623133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.33056640625,0.0,512.4231567382812,1895.4371337890625,0.0,1323.57080078125,0.6281636357307434,1.0,0.0,3.0,1.0,0.0
12048480,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9990000128746032,0.553324818611145,0.4414893686771393,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.8662571907043457,0.3200029730796814,0.3039485812187195,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.8228738903999329,0.2714828550815582,0.1911119967699051,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.7684993147850037,0.2209372967481613,0.2110058963298797,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218017578125,0.746604323387146,0.2017680257558822,0.9161325693130492,285.72186279296875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24371337890625,285.7220764160156,1.0,0.467062383890152,1.0,1.0,0.0,1.0,-2.4774158000946045,2.4774110317230225,4.9391564971301705e-06,1.9157966375350952,0.8867211937904358,0.8867211937904358,0.0,113.50773620605467,118.0,19763.76171875,-0.0,1284.0238037109375,1.0,283.1499938964844,285.0182189941406,290.5201721191406,291.8601989746094,293.1499938964844,293.1499938964844,283.1499938964844,17836.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618350744247437,1.0,0.0,0.0,2.528193950653076,2.528205633163452,4.2649523379623133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.33056640625,0.0,512.4231567382812,1895.4371337890625,0.0,1323.57080078125,0.6281636357307434,1.0,0.0,3.0,1.0,0.0
12048540,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.5522202253341675,0.4438805878162384,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8671317100524902,0.3227171301841736,0.306520015001297,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8220980167388916,0.2721165120601654,0.1915667951107025,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.7682542204856873,0.2219123840332031,0.2119469195604324,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.7454512715339661,0.2018498182296753,0.9166114330291748,285.7272644042969,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2449645996094,285.7276306152344,1.0,0.4688429534435272,1.0,1.0,0.0,1.0,-2.4856278896331787,2.4856231212615967,4.971879207005259e-06,1.922118544578552,0.8886715173721313,0.8886715173721313,0.0,114.4043960571289,121.0,19846.412109375,-0.0,1297.8809814453125,1.0,283.1499938964844,285.0213623046875,290.5209655761719,291.8641052246094,293.1499938964844,293.1499938964844,283.1499938964844,17834.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621226072311401,1.0,0.0,0.0,2.534253120422364,2.53426480293274,4.285419379357336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.2529296875,0.0,515.6629028320312,1895.4371337890625,0.0,1325.622314453125,0.6295152902603149,1.0,0.0,3.0,1.0,0.0
12048600,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.5522202253341675,0.4438805878162384,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8671317100524902,0.3227171301841736,0.306520015001297,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8220980167388916,0.2721165120601654,0.1915667951107025,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.7682542204856873,0.2219123840332031,0.2119469195604324,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.7454512715339661,0.2018498182296753,0.9166114330291748,285.7272644042969,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2449645996094,285.7276306152344,1.0,0.4688429534435272,1.0,1.0,0.0,1.0,-2.4856278896331787,2.4856231212615967,4.971879207005259e-06,1.922118544578552,0.8886715173721313,0.8886715173721313,0.0,114.4043960571289,121.0,19846.412109375,-0.0,1297.8809814453125,1.0,283.1499938964844,285.0213623046875,290.5209655761719,291.8641052246094,293.1499938964844,293.1499938964844,283.1499938964844,17834.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621226072311401,1.0,0.0,0.0,2.534253120422364,2.53426480293274,4.285419379357336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.2529296875,0.0,515.6629028320312,1895.4371337890625,0.0,1325.622314453125,0.6295152902603149,1.0,0.0,3.0,1.0,0.0
12048660,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.9990000128746032,0.5501607656478882,0.4481654763221741,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.8668123483657837,0.3254578411579132,0.3091377317905426,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.8202789425849915,0.2727697491645813,0.1920505613088607,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.7669609785079956,0.2228970825672149,0.2129179388284683,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7433347105979919,0.2019201219081878,0.9171541333198548,285.7353210449219,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2452087402344,285.7358093261719,1.0,0.4713544845581054,1.0,1.0,0.0,1.0,-2.49631929397583,2.496314287185669,5.014690032112412e-06,1.9303714036941528,0.890917181968689,0.890917181968689,0.0,115.89012145996094,109.0,19952.6015625,-0.0,1317.399658203125,1.0,283.1499938964844,285.0264892578125,290.525390625,291.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,17825.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628944873809814,1.0,0.0,0.0,2.540640354156494,2.54065203666687,4.3070483002338733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.26806640625,0.0,519.0565185546875,1895.4371337890625,0.0,1331.1385498046875,0.6309318542480469,1.0,0.0,3.0,1.0,0.0
12048720,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353515625,0.9990000128746032,0.5501607656478882,0.4481654763221741,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.8668123483657837,0.3254578411579132,0.3091377317905426,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.8202789425849915,0.2727697491645813,0.1920505613088607,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.7669609785079956,0.2228970825672149,0.2129179388284683,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7433347105979919,0.2019201219081878,0.9171541333198548,285.7353210449219,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2452087402344,285.7358093261719,1.0,0.4713544845581054,1.0,1.0,0.0,1.0,-2.49631929397583,2.496314287185669,5.014690032112412e-06,1.9303714036941528,0.890917181968689,0.890917181968689,0.0,115.89012145996094,109.0,19952.6015625,-0.0,1317.399658203125,1.0,283.1499938964844,285.0264892578125,290.525390625,291.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,17825.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628944873809814,1.0,0.0,0.0,2.540640354156494,2.54065203666687,4.3070483002338733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.26806640625,0.0,519.0565185546875,1895.4371337890625,0.0,1331.1385498046875,0.6309318542480469,1.0,0.0,3.0,1.0,0.0
12048780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9990000128746032,0.548697292804718,0.4409113526344299,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8739322423934937,0.3281789422035217,0.3116324841976166,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8249863386154175,0.2734000980854034,0.192440390586853,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.7721886038780212,0.2238505035638809,0.2137525528669357,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.747127890586853,0.201944351196289,0.9169552326202391,285.7366638183594,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2459716796875,285.73638916015625,1.0,0.4688357710838318,1.0,1.0,0.0,1.0,-2.491853713989258,2.4918487071990967,4.99722182212281e-06,1.9271492958068848,0.8934093713760376,0.8934093713760376,0.0,113.84053802490234,112.0,19980.2578125,-0.0,1303.150146484375,1.0,283.1499938964844,285.0251159667969,290.5316162109375,291.8834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17813.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639261841773987,1.0,0.0,0.0,2.547532558441162,2.547544240951538,4.330448462042114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7470703125,0.0,522.7200317382812,1895.4371337890625,0.0,1338.5316162109375,0.6324558854103088,1.0,0.0,3.0,1.0,0.0
12048840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.9990000128746032,0.548697292804718,0.4409113526344299,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.8739322423934937,0.3281789422035217,0.3116324841976166,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8249863386154175,0.2734000980854034,0.192440390586853,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.7721886038780212,0.2238505035638809,0.2137525528669357,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.747127890586853,0.201944351196289,0.9169552326202391,285.7366638183594,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2459716796875,285.73638916015625,1.0,0.4688357710838318,1.0,1.0,0.0,1.0,-2.491853713989258,2.4918487071990967,4.99722182212281e-06,1.9271492958068848,0.8934093713760376,0.8934093713760376,0.0,113.84053802490234,112.0,19980.2578125,-0.0,1303.150146484375,1.0,283.1499938964844,285.0251159667969,290.5316162109375,291.8834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17813.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639261841773987,1.0,0.0,0.0,2.547532558441162,2.547544240951538,4.330448462042114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7470703125,0.0,522.7200317382812,1895.4371337890625,0.0,1338.5316162109375,0.6324558854103088,1.0,0.0,3.0,1.0,0.0
12048900,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.9990000128746032,0.5487752556800842,0.4384045302867889,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8768113255500793,0.3295451998710632,0.3128872513771057,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8267160058021545,0.273719847202301,0.1926403194665908,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7741946578025818,0.2243317067623138,0.2141757756471634,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7484759092330933,0.2019758522510528,0.916919767856598,285.73590087890625,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24688720703125,285.73602294921875,1.0,0.468474417924881,1.0,1.0,0.0,1.0,-2.491044521331787,2.491039514541626,4.993709808331914e-06,1.926384687423706,0.8948014974594116,0.8948014974594116,0.0,113.15447235107422,112.0,20000.0625,-0.0,1299.2447509765625,1.0,283.1499938964844,285.0237731933594,290.5342102050781,291.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,17808.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664210855960846,1.0,0.0,0.0,2.5511062145233154,2.5511178970336914,4.342606132468063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.05322265625,0.0,524.6387329101562,1895.4371337890625,0.0,1340.5758056640625,0.6332496404647827,1.0,0.0,3.0,1.0,0.0
12048960,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.9990000128746032,0.5488134622573853,0.4372791051864624,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.878792941570282,0.3309217989444732,0.3141665756702423,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.8276652097702026,0.2740472257137298,0.1928570568561554,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7754145860671997,0.2248194515705108,0.2146214842796325,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.749123752117157,0.2020250409841537,0.9170480370521544,285.7377319335937,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2477111816406,285.73797607421875,1.0,0.4684836566448211,1.0,1.0,0.0,1.0,-2.492177248001098,2.492172241210937,4.998189524485497e-06,1.927229642868042,0.8963658809661865,0.8963658809661865,0.0,112.8984832763672,115.0,20037.30078125,-0.0,1299.5550537109375,1.0,283.1499938964844,285.0242614746094,290.5376892089844,291.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17796.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643444299697876,1.0,0.0,0.0,2.554994583129883,2.555006265640259,4.355853775450669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.623046875,0.0,526.693603515625,1895.4371337890625,0.0,1341.53564453125,0.63410484790802,1.0,0.0,3.0,1.0,0.0
12049020,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.9990000128746032,0.5484153628349304,0.4374059736728668,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.8811835050582886,0.3337042927742004,0.3167767822742462,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.8282107710838318,0.2747224271297455,0.1933227479457855,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.7764768004417419,0.2258097231388092,0.2155518978834152,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7491928339004517,0.2021507918834686,0.917578935623169,285.7443542480469,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.24908447265625,285.7447814941406,1.0,0.469448447227478,1.0,1.0,0.0,1.0,-2.4977774620056152,2.497772455215454,5.020584012527252e-06,1.931517958641052,0.9000250101089478,0.9000250101089478,0.0,113.11498260498048,118.0,20142.041015625,-0.0,1307.39599609375,1.0,283.1499938964844,285.02740478515625,290.5495910644531,291.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17765.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645480990409851,1.0,0.0,0.0,2.563699960708618,2.563711881637573,4.38558743098838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.48779296875,0.0,531.2903442382812,1895.4371337890625,0.0,1342.99951171875,0.6360142827033997,1.0,0.0,3.0,1.0,0.0
12049080,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.9990000128746032,0.5484153628349304,0.4374059736728668,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.8811835050582886,0.3337042927742004,0.3167767822742462,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.8282107710838318,0.2747224271297455,0.1933227479457855,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.7764768004417419,0.2258097231388092,0.2155518978834152,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7491928339004517,0.2021507918834686,0.917578935623169,285.7443542480469,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.24908447265625,285.7447814941406,1.0,0.469448447227478,1.0,1.0,0.0,1.0,-2.4977774620056152,2.497772455215454,5.020584012527252e-06,1.931517958641052,0.9000250101089478,0.9000250101089478,0.0,113.11498260498048,118.0,20142.041015625,-0.0,1307.39599609375,1.0,283.1499938964844,285.02740478515625,290.5495910644531,291.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17765.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645480990409851,1.0,0.0,0.0,2.563699960708618,2.563711881637573,4.38558743098838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.48779296875,0.0,531.2903442382812,1895.4371337890625,0.0,1342.99951171875,0.6360142827033997,1.0,0.0,3.0,1.0,0.0
12049140,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.9990000128746032,0.5471555590629578,0.440014511346817,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8819184303283691,0.3365219831466675,0.3194464147090912,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8273493051528931,0.2754227221012115,0.1938250660896301,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.7760958075523376,0.2268163114786148,0.2165240198373794,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7479627132415771,0.2022865265607834,0.9183086156845092,285.7541809082031,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2499084472656,285.7547912597656,1.0,0.4713855385780334,1.0,1.0,0.0,1.0,-2.5067646503448486,2.5067596435546875,5.056719146523392e-06,1.9384454488754272,0.9045042991638184,0.9045042991638184,0.0,114.09092712402344,121.0,20281.814453125,-0.0,1322.727783203125,1.0,283.1499938964844,285.03277587890625,290.568115234375,291.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,17723.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650763750076294,1.0,0.0,0.0,2.5739362239837646,2.57394814491272,4.420678294536629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78759765625,0.0,536.7114868164062,1895.4371337890625,0.0,1346.80126953125,0.6412559151649475,1.0,0.0,3.0,1.0,0.0
12049200,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542419433594,0.9990000128746032,0.5471555590629578,0.440014511346817,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8819184303283691,0.3365219831466675,0.3194464147090912,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8273493051528931,0.2754227221012115,0.1938250660896301,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.7760958075523376,0.2268163114786148,0.2165240198373794,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7479627132415771,0.2022865265607834,0.9183086156845092,285.7541809082031,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2499084472656,285.7547912597656,1.0,0.4713855385780334,1.0,1.0,0.0,1.0,-2.5067646503448486,2.5067596435546875,5.056719146523392e-06,1.9384454488754272,0.9045042991638184,0.9045042991638184,0.0,114.09092712402344,121.0,20281.814453125,-0.0,1322.727783203125,1.0,283.1499938964844,285.03277587890625,290.568115234375,291.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,17723.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650763750076294,1.0,0.0,0.0,2.5739362239837646,2.57394814491272,4.420678294536629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78759765625,0.0,536.7114868164062,1895.4371337890625,0.0,1346.80126953125,0.6412559151649475,1.0,0.0,3.0,1.0,0.0
12049260,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.9990000128746032,0.544890820980072,0.4445043206214905,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8813891410827637,0.3393248915672302,0.3221380710601806,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8254225850105286,0.276102215051651,0.1943388134241104,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.7746211290359497,0.2278033345937729,0.2175093740224838,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7457394599914551,0.2023818790912628,0.9190216064453124,285.7519836425781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2499389648437,285.752197265625,1.0,0.4740191698074341,1.0,1.0,0.0,1.0,-2.5180492401123047,2.518044233322144,5.102327577333199e-06,1.9471691846847528,0.9096042513847352,0.9096042513847352,0.0,115.64434051513672,109.0,20493.66015625,-0.0,1343.52685546875,1.0,283.1499938964844,285.021240234375,290.59375,291.9684143066406,293.1499938964844,293.1499938964844,283.1499938964844,18128.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667218208312988,1.0,0.0,0.0,2.6182165145874023,2.6182286739349365,4.574087313358177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.9462890625,0.0,563.7612915039062,1895.4371337890625,0.0,1358.681396484375,0.6521921753883362,1.0,0.0,3.0,1.0,0.0
12049320,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.9990000128746032,0.544890820980072,0.4445043206214905,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8813891410827637,0.3393248915672302,0.3221380710601806,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8254225850105286,0.276102215051651,0.1943388134241104,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.7746211290359497,0.2278033345937729,0.2175093740224838,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7457394599914551,0.2023818790912628,0.9190216064453124,285.7519836425781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2499389648437,285.752197265625,1.0,0.4740191698074341,1.0,1.0,0.0,1.0,-2.5180492401123047,2.518044233322144,5.102327577333199e-06,1.9471691846847528,0.9096042513847352,0.9096042513847352,0.0,115.64434051513672,109.0,20493.66015625,-0.0,1343.52685546875,1.0,283.1499938964844,285.021240234375,290.59375,291.9684143066406,293.1499938964844,293.1499938964844,283.1499938964844,18128.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667218208312988,1.0,0.0,0.0,2.6182165145874023,2.6182286739349365,4.574087313358177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.9462890625,0.0,563.7612915039062,1895.4371337890625,0.0,1358.681396484375,0.6521921753883362,1.0,0.0,3.0,1.0,0.0
12049380,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.9990000128746032,0.5430619120597839,0.437478631734848,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8885502815246582,0.3420339226722717,0.3246423006057739,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.8300126791000366,0.2766872644424438,0.1947123855352401,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7797979712486267,0.228702574968338,0.2183101624250412,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.7494611144065857,0.2023732215166092,0.9187594652175904,285.73455810546875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2497863769531,285.7336730957031,1.0,0.4715827405452728,1.0,1.0,0.0,1.0,-2.5137338638305664,2.5137288570404053,5.08535822518752e-06,1.9440867900848389,0.9151710867881776,0.9151710867881776,0.0,113.67446899414062,112.0,20637.9921875,-0.0,1329.6485595703125,1.0,283.1499938964844,284.9931335449219,290.62030029296875,292.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18752.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695267558097839,1.0,0.0,0.0,2.679389476776123,2.6794023513793945,4.79032621569786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.64453125,0.0,602.9298706054688,1895.4371337890625,0.0,1379.0670166015625,0.6671733260154724,1.0,0.0,3.0,1.0,0.0
12049440,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.9990000128746032,0.5430619120597839,0.437478631734848,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8885502815246582,0.3420339226722717,0.3246423006057739,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.8300126791000366,0.2766872644424438,0.1947123855352401,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.7797979712486267,0.228702574968338,0.2183101624250412,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.7494611144065857,0.2023732215166092,0.9187594652175904,285.73455810546875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2497863769531,285.7336730957031,1.0,0.4715827405452728,1.0,1.0,0.0,1.0,-2.5137338638305664,2.5137288570404053,5.08535822518752e-06,1.9440867900848389,0.9151710867881776,0.9151710867881776,0.0,113.67446899414062,112.0,20637.9921875,-0.0,1329.6485595703125,1.0,283.1499938964844,284.9931335449219,290.62030029296875,292.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18752.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695267558097839,1.0,0.0,0.0,2.679389476776123,2.6794023513793945,4.79032621569786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.64453125,0.0,602.9298706054688,1895.4371337890625,0.0,1379.0670166015625,0.6671733260154724,1.0,0.0,3.0,1.0,0.0
12049500,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.9990000128746032,0.5428909063339233,0.4351279437541961,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.8913527727127075,0.3433661758899688,0.3258768618106842,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.831635594367981,0.2769581973552704,0.1948868036270141,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.7817040085792542,0.2291347235441208,0.2186968624591827,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7507134675979614,0.2023663371801376,0.9185977578163148,285.7198791503906,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2499389648437,285.7188720703125,1.0,0.4712461233139038,1.0,1.0,0.0,1.0,-2.512861728668213,2.512856721878052,5.081578365206951e-06,1.943282961845398,0.9180744886398317,0.9180744886398317,0.0,113.03176879882812,112.0,20730.197265625,-0.0,1325.8094482421875,1.0,283.1499938964844,284.9723815917969,290.6321105957031,292.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,19240.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709721088409424,1.0,0.0,0.0,2.722553968429565,2.722567081451416,4.9459112005934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.28857421875,0.0,631.86328125,1895.4371337890625,0.0,1389.636474609375,0.6749376654624939,1.0,0.0,3.0,1.0,0.0
12049560,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.9990000128746032,0.542633593082428,0.4341817498207092,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8931821584701538,0.3446918129920959,0.327116310596466,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.832435131072998,0.2772209048271179,0.1950644254684448,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.7827660441398621,0.2295592576265335,0.2190905064344406,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7512197494506836,0.2023627161979675,0.9185264706611632,285.7117919921875,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2499084472656,285.7112121582031,1.0,0.4712628722190857,1.0,1.0,0.0,1.0,-2.513812780380249,2.513807773590088,5.085386874270625e-06,1.9439992904663088,0.9212054014205932,0.9212054014205932,0.0,112.8188705444336,115.0,20815.513671875,-0.0,1326.0885009765625,1.0,283.1499938964844,284.9597473144531,290.6431884765625,292.0399780273437,293.1499938964844,293.1499938964844,283.1499938964844,19527.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723294258117676,1.0,0.0,0.0,2.7518460750579834,2.751859426498413,5.052910410086042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.8671875,0.0,651.7506103515625,1895.4371337890625,0.0,1399.6019287109375,0.6848462820053101,1.0,0.0,3.0,1.0,0.0
12049620,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9990000128746032,0.5415176749229431,0.4347346127033233,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.8951199054718018,0.3473275601863861,0.3296059966087341,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8325828909873962,0.2777257263660431,0.1954241544008255,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.7833908796310425,0.2303854823112487,0.2198821604251861,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7509035468101501,0.2023442089557647,0.9184914827346802,285.6917724609375,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2492370605469,285.6912841796875,1.0,0.4722125828266144,1.0,1.0,0.0,1.0,-2.5188064575195312,2.51880145072937,5.105569925945019e-06,1.9478435516357424,0.927876114845276,0.927876114845276,0.0,113.12733459472656,118.0,21038.806640625,-0.0,1333.6739501953125,1.0,283.1499938964844,284.92730712890625,290.66754150390625,292.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,20400.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752114295959473,1.0,0.0,0.0,2.832066535949707,2.832080841064453,5.351804475139943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.845703125,0.0,708.7887573242188,1895.4371337890625,0.0,1420.8885498046875,0.7043493986129761,1.0,0.0,3.0,1.0,0.0
12049680,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9990000128746032,0.5415176749229431,0.4347346127033233,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.8951199054718018,0.3473275601863861,0.3296059966087341,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8325828909873962,0.2777257263660431,0.1954241544008255,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.7833908796310425,0.2303854823112487,0.2198821604251861,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7509035468101501,0.2023442089557647,0.9184914827346802,285.6917724609375,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2492370605469,285.6912841796875,1.0,0.4722125828266144,1.0,1.0,0.0,1.0,-2.5188064575195312,2.51880145072937,5.105569925945019e-06,1.9478435516357424,0.927876114845276,0.927876114845276,0.0,113.12733459472656,118.0,21038.806640625,-0.0,1333.6739501953125,1.0,283.1499938964844,284.92730712890625,290.66754150390625,292.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,20400.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752114295959473,1.0,0.0,0.0,2.832066535949707,2.832080841064453,5.351804475139943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.845703125,0.0,708.7887573242188,1895.4371337890625,0.0,1420.8885498046875,0.7043493986129761,1.0,0.0,3.0,1.0,0.0
12049740,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.9990000128746032,0.5393800735473633,0.4378387033939361,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.8952551484107971,0.3499474823474884,0.3321055173873901,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.8312221765518188,0.2782104909420013,0.1957876682281494,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.7824506759643555,0.2311877310276031,0.2206754088401794,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.7491803169250488,0.2022880315780639,0.918438732624054,285.6735534667969,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2479248046875,285.6731262207031,1.0,0.4740928709506988,1.0,1.0,0.0,1.0,-2.5268633365631104,2.526858329772949,5.138282176631037e-06,1.9540774822235107,0.9352366924285888,0.9352366924285888,0.0,114.2002410888672,106.0,21290.541015625,-0.0,1348.4449462890625,1.0,283.1499938964844,284.895751953125,290.694091796875,292.1173400878906,293.1499938964844,293.1499938964844,283.1499938964844,21338.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784996390342712,1.0,0.0,0.0,2.917625904083252,2.917640924453736,5.680055323864508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.787109375,0.0,773.1163330078125,1895.4371337890625,0.0,1445.3839111328125,0.7250956892967224,1.0,0.0,3.0,1.0,0.0
12049800,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.9990000128746032,0.5393800735473633,0.4378387033939361,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.8952551484107971,0.3499474823474884,0.3321055173873901,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.8312221765518188,0.2782104909420013,0.1957876682281494,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.7824506759643555,0.2311877310276031,0.2206754088401794,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.7491803169250488,0.2022880315780639,0.918438732624054,285.6735534667969,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2479248046875,285.6731262207031,1.0,0.4740928709506988,1.0,1.0,0.0,1.0,-2.5268633365631104,2.526858329772949,5.138282176631037e-06,1.9540774822235107,0.9352366924285888,0.9352366924285888,0.0,114.2002410888672,106.0,21290.541015625,-0.0,1348.4449462890625,1.0,283.1499938964844,284.895751953125,290.694091796875,292.1173400878906,293.1499938964844,293.1499938964844,283.1499938964844,21338.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784996390342712,1.0,0.0,0.0,2.917625904083252,2.917640924453736,5.680055323864508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.787109375,0.0,773.1163330078125,1895.4371337890625,0.0,1445.3839111328125,0.7250956892967224,1.0,0.0,3.0,1.0,0.0
12049860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.9990000128746032,0.5376981496810913,0.4296994805335998,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.9032310247421264,0.3525113463401794,0.3344527184963226,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8364347815513611,0.2786411046981811,0.1960384845733642,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7882698178291321,0.2319326102733612,0.2213120758533477,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7534768581390381,0.2021570205688476,0.9175429940223694,285.6487121582031,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2467956542969,285.6475524902344,1.0,0.4710703194141388,1.0,1.0,0.0,1.0,-2.519915103912353,2.5199100971221924,5.110584879730595e-06,1.948966383934021,0.9431963562965392,0.9431963562965392,0.0,111.88577270507812,109.0,21452.75390625,-0.0,1329.725830078125,1.0,283.1499938964844,284.85772705078125,290.72039794921875,292.1564025878906,293.1499938964844,293.1499938964844,283.1499938964844,22323.359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682074248790741,1.0,0.0,0.0,3.0068483352661133,3.006864309310913,6.032764190422313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.0087890625,0.0,844.13623046875,1895.4371337890625,0.0,1472.260498046875,0.7466841340065002,1.0,0.0,3.0,1.0,0.0
