time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.9990000128746032,0.5376981496810913,0.4296994805335998,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.9032310247421264,0.3525113463401794,0.3344527184963226,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8364347815513611,0.2786411046981811,0.1960384845733642,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7882698178291321,0.2319326102733612,0.2213120758533477,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.7534768581390381,0.2021570205688476,0.9175429940223694,285.6487121582031,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2467956542969,285.6475524902344,1.0,0.4710703194141388,1.0,1.0,0.0,1.0,-2.519915103912353,2.5199100971221924,5.110584879730595e-06,1.948966383934021,0.9431963562965392,0.9431963562965392,0.0,111.88577270507812,109.0,21452.75390625,-0.0,1329.725830078125,1.0,283.1499938964844,284.85772705078125,290.72039794921875,292.1564025878906,293.1499938964844,293.1499938964844,283.1499938964844,22323.359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682074248790741,1.0,0.0,0.0,3.0068483352661133,3.006864309310913,6.032764190422313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.0087890625,0.0,844.13623046875,1895.4371337890625,0.0,1472.260498046875,0.7466841340065002,1.0,0.0,3.0,1.0,0.0
12049980,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.9990000128746032,0.5374749302864075,0.4255173504352569,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.9086583256721495,0.3550675809383392,0.3368121087551117,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8393581509590149,0.2790665030479431,0.1963011175394058,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.7917206287384033,0.2326747775077819,0.2219664305448532,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7556858658790588,0.2020622342824936,0.916850447654724,285.6240539550781,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2464904785156,285.6233825683594,1.0,0.4702941477298736,1.0,1.0,0.0,1.0,-2.5179812908172607,2.5179760456085205,5.102454451844096e-06,1.947321891784668,0.9517892599105836,0.9517892599105836,0.0,110.75447845458984,112.0,21639.85546875,-0.0,1322.452392578125,1.0,283.1499938964844,284.821044921875,290.7436218261719,292.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,23339.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850524544715881,1.0,0.0,0.0,3.0984790325164795,3.0984957218170166,6.406051511476107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.72021484375,0.0,921.3682861328124,1895.4371337890625,0.0,1494.8458251953125,0.7688187956809998,1.0,0.0,3.0,1.0,0.0
12050040,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.9990000128746032,0.5374749302864075,0.4255173504352569,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.9086583256721495,0.3550675809383392,0.3368121087551117,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8393581509590149,0.2790665030479431,0.1963011175394058,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.7917206287384033,0.2326747775077819,0.2219664305448532,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7556858658790588,0.2020622342824936,0.916850447654724,285.6240539550781,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2464904785156,285.6233825683594,1.0,0.4702941477298736,1.0,1.0,0.0,1.0,-2.5179812908172607,2.5179760456085205,5.102454451844096e-06,1.947321891784668,0.9517892599105836,0.9517892599105836,0.0,110.75447845458984,112.0,21639.85546875,-0.0,1322.452392578125,1.0,283.1499938964844,284.821044921875,290.7436218261719,292.1900634765625,293.1499938964844,293.1499938964844,283.1499938964844,23339.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850524544715881,1.0,0.0,0.0,3.0984790325164795,3.0984957218170166,6.406051511476107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.72021484375,0.0,921.3682861328124,1895.4371337890625,0.0,1494.8458251953125,0.7688187956809998,1.0,0.0,3.0,1.0,0.0
12050100,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.9990000128746032,0.5371478199958801,0.4250549674034118,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.9102151989936828,0.3563512861728668,0.3380145728588104,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.8398435711860657,0.2792828381061554,0.1964482963085174,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.7924422025680542,0.233048677444458,0.2223145365715026,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.7559027671813965,0.2020269930362701,0.9166622161865234,285.61212158203125,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2462158203125,285.6112670898437,1.0,0.4704475998878479,1.0,1.0,0.0,1.0,-2.519237279891968,2.519232273101806,5.107518973090919e-06,1.9482800960540767,0.9563604593276978,0.9563604593276978,0.0,110.67933654785156,112.0,21760.251953125,-0.0,1323.7034912109375,1.0,283.1499938964844,284.80157470703125,290.7563171386719,292.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,23977.333984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864604949951172,1.0,0.0,0.0,3.153022289276123,3.153039693832397,6.63357184294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.0595703125,0.0,969.649169921875,1895.4371337890625,0.0,1505.583740234375,0.7792134284973145,1.0,0.0,3.0,1.0,0.0
12050160,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.9990000128746032,0.5365882515907288,0.4253866672515869,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053161621094,0.9111611843109132,0.3576388359069824,0.3392257392406463,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.8398429751396179,0.2795017957687378,0.1966011673212051,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.7926648259162903,0.2334239929914474,0.2226701527833938,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.75567227602005,0.2019923776388168,0.9165182709693908,285.60528564453125,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.245849609375,285.6048278808594,1.0,0.4709008932113647,1.0,1.0,0.0,1.0,-2.5215272903442383,2.521522283554077,5.11678945258609e-06,1.950042724609375,0.9608302712440492,0.9608302712440492,0.0,110.8392333984375,115.0,21868.9609375,-0.0,1327.2618408203125,1.0,283.1499938964844,284.78912353515625,290.7693176269531,292.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,24379.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878734230995178,1.0,0.0,0.0,3.191763639450073,3.191781520843506,6.797586706852599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.37451171875,0.0,1004.58642578125,1895.4371337890625,0.0,1516.398193359375,0.7913151979446411,1.0,0.0,3.0,1.0,0.0
12050220,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.9990000128746032,0.534696638584137,0.4279621243476867,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9115583896636964,0.3602228164672851,0.3416785001754761,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.8386874198913574,0.2799468040466308,0.1969276219606399,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7919197678565979,0.2341779023408889,0.2234053909778595,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.7541335821151733,0.2019110471010208,0.9162963032722472,285.5905456542969,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2447204589844,285.5902709960937,1.0,0.472525805234909,1.0,1.0,0.0,1.0,-2.5285749435424805,2.52856993675232,5.145410341356183e-06,1.955485701560974,0.9692540764808656,0.9692540764808656,0.0,111.72667694091795,118.0,22123.08984375,-0.0,1339.95166015625,1.0,283.1499938964844,284.76092529296875,290.7975158691406,292.2704467773437,293.1499938964844,293.1499938964844,283.1499938964844,25468.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910537481307983,1.0,0.0,0.0,3.284897804260254,3.284916639328003,7.200075060609379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.9677734375,0.0,1092.726806640625,1895.4371337890625,0.0,1540.878662109375,0.8137946724891663,1.0,0.0,3.0,1.0,0.0
12050280,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.9990000128746032,0.534696638584137,0.4279621243476867,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9115583896636964,0.3602228164672851,0.3416785001754761,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.8386874198913574,0.2799468040466308,0.1969276219606399,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7919197678565979,0.2341779023408889,0.2234053909778595,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.7541335821151733,0.2019110471010208,0.9162963032722472,285.5905456542969,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2447204589844,285.5902709960937,1.0,0.472525805234909,1.0,1.0,0.0,1.0,-2.5285749435424805,2.52856993675232,5.145410341356183e-06,1.955485701560974,0.9692540764808656,0.9692540764808656,0.0,111.72667694091795,118.0,22123.08984375,-0.0,1339.95166015625,1.0,283.1499938964844,284.76092529296875,290.7975158691406,292.2704467773437,293.1499938964844,293.1499938964844,283.1499938964844,25468.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910537481307983,1.0,0.0,0.0,3.284897804260254,3.284916639328003,7.200075060609379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.9677734375,0.0,1092.726806640625,1895.4371337890625,0.0,1540.878662109375,0.8137946724891663,1.0,0.0,3.0,1.0,0.0
12050340,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.9990000128746032,0.5317636132240295,0.4325300753116607,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.910412609577179,0.3628154397010803,0.3441604077816009,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8363627195358276,0.2804011404514313,0.1972755789756775,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7899581789970398,0.2349347472190857,0.2241639941930771,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.7514873743057251,0.2017978280782699,0.9160467386245728,285.5791931152344,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24334716796875,285.5790405273437,1.0,0.4748827219009399,1.0,1.0,0.0,1.0,-2.5380735397338867,2.5380682945251465,5.18412934980006e-06,1.9628303050994875,0.9775503277778624,0.9775503277778624,0.0,113.21134948730467,106.0,22394.78515625,-0.0,1358.404052734375,1.0,283.1499938964844,284.7359619140625,290.8265075683594,292.3153076171875,293.1499938964844,293.1499938964844,283.1499938964844,26573.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947429776191711,1.0,0.0,0.0,3.377188444137573,3.3772082328796387,7.610337320329563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.73388671875,0.0,1185.04541015625,1895.4371337890625,0.0,1569.5152587890625,0.8360710740089417,1.0,0.0,3.0,1.0,0.0
12050400,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.9990000128746032,0.5317636132240295,0.4325300753116607,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.910412609577179,0.3628154397010803,0.3441604077816009,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8363627195358276,0.2804011404514313,0.1972755789756775,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.7899581789970398,0.2349347472190857,0.2241639941930771,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.7514873743057251,0.2017978280782699,0.9160467386245728,285.5791931152344,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24334716796875,285.5790405273437,1.0,0.4748827219009399,1.0,1.0,0.0,1.0,-2.5380735397338867,2.5380682945251465,5.18412934980006e-06,1.9628303050994875,0.9775503277778624,0.9775503277778624,0.0,113.21134948730467,106.0,22394.78515625,-0.0,1358.404052734375,1.0,283.1499938964844,284.7359619140625,290.8265075683594,292.3153076171875,293.1499938964844,293.1499938964844,283.1499938964844,26573.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947429776191711,1.0,0.0,0.0,3.377188444137573,3.3772082328796387,7.610337320329563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.73388671875,0.0,1185.04541015625,1895.4371337890625,0.0,1569.5152587890625,0.8360710740089417,1.0,0.0,3.0,1.0,0.0
12050460,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.9990000128746032,0.5293864607810974,0.4253600537776947,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.9185572266578674,0.3653706312179565,0.3465051352977752,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8411020040512085,0.2808241248130798,0.1975249946117401,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.7952558994293213,0.2356548607349395,0.2247830778360366,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.755275309085846,0.2016212344169616,0.9149810671806335,285.5624694824219,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2424621582031,285.5616760253906,1.0,0.4721922874450683,1.0,1.0,0.0,1.0,-2.532060146331787,2.532054901123047,5.1600859478639904e-06,1.95842707157135,0.9856060743331908,0.9856060743331908,0.0,111.19635009765624,109.0,22559.8359375,-0.0,1342.0577392578125,1.0,283.1499938964844,284.7063293457031,290.85357666015625,292.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,27691.216796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698628306388855,1.0,0.0,0.0,3.468195676803589,3.46821665763855,8.026025284380012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.39794921875,0.0,1281.08154296875,1895.4371337890625,0.0,1599.94482421875,0.8580403327941895,1.0,0.0,3.0,1.0,0.0
12050520,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.9990000128746032,0.5293864607810974,0.4253600537776947,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.9185572266578674,0.3653706312179565,0.3465051352977752,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.8411020040512085,0.2808241248130798,0.1975249946117401,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.7952558994293213,0.2356548607349395,0.2247830778360366,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.755275309085846,0.2016212344169616,0.9149810671806335,285.5624694824219,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2424621582031,285.5616760253906,1.0,0.4721922874450683,1.0,1.0,0.0,1.0,-2.532060146331787,2.532054901123047,5.1600859478639904e-06,1.95842707157135,0.9856060743331908,0.9856060743331908,0.0,111.19635009765624,109.0,22559.8359375,-0.0,1342.0577392578125,1.0,283.1499938964844,284.7063293457031,290.85357666015625,292.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,27691.216796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698628306388855,1.0,0.0,0.0,3.468195676803589,3.46821665763855,8.026025284380012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.39794921875,0.0,1281.08154296875,1895.4371337890625,0.0,1599.94482421875,0.8580403327941895,1.0,0.0,3.0,1.0,0.0
12050580,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9990000128746032,0.5285823941230774,0.4218511879444122,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9239470958709716,0.3679355084896087,0.3488749563694,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.8436797857284546,0.2812622785568237,0.1977982819080352,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7983120083808899,0.2363909184932708,0.2254343330860138,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7571014761924744,0.2015016078948974,0.9141854047775269,285.5466003417969,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2425231933594,285.5462951660156,1.0,0.4716510474681854,1.0,1.0,0.0,1.0,-2.5308327674865723,2.530827522277832,5.154724476597039e-06,1.957294464111328,0.9934305548667908,0.9934305548667908,0.0,110.26593017578124,112.0,22745.611328125,-0.0,1336.500244140625,1.0,283.1499938964844,284.67919921875,290.8763732910156,292.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,28817.275390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017288208007812,1.0,0.0,0.0,3.5575454235076904,3.557567358016968,8.4448947745841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.13427734375,0.0,1380.33935546875,1895.4371337890625,0.0,1624.423095703125,0.8796166777610779,1.0,0.0,3.0,1.0,0.0
12050640,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9990000128746032,0.5285823941230774,0.4218511879444122,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9239470958709716,0.3679355084896087,0.3488749563694,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.8436797857284546,0.2812622785568237,0.1977982819080352,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7983120083808899,0.2363909184932708,0.2254343330860138,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7571014761924744,0.2015016078948974,0.9141854047775269,285.5466003417969,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2425231933594,285.5462951660156,1.0,0.4716510474681854,1.0,1.0,0.0,1.0,-2.5308327674865723,2.530827522277832,5.154724476597039e-06,1.957294464111328,0.9934305548667908,0.9934305548667908,0.0,110.26593017578124,112.0,22745.611328125,-0.0,1336.500244140625,1.0,283.1499938964844,284.67919921875,290.8763732910156,292.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,28817.275390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017288208007812,1.0,0.0,0.0,3.5575454235076904,3.557567358016968,8.4448947745841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.13427734375,0.0,1380.33935546875,1895.4371337890625,0.0,1624.423095703125,0.8796166777610779,1.0,0.0,3.0,1.0,0.0
12050700,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.9990000128746032,0.527994692325592,0.4216418862342834,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.9253742694854736,0.3692289590835571,0.3500869274139404,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.8440242409706116,0.2814908623695373,0.1979543715715408,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394897460937,0.7988743782043457,0.2367674261331558,0.2257855385541916,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.7571672797203064,0.2014611959457397,0.9139750599861144,285.53936767578125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.24249267578125,285.5389404296875,1.0,0.4718964099884033,1.0,1.0,0.0,1.0,-2.532392263412476,2.532387018203736,5.161007265996886e-06,1.9584649801254272,0.9972867965698242,0.9972867965698242,0.0,110.26448059082033,112.0,22862.625,-0.0,1338.4637451171875,1.0,283.1499938964844,284.6650695800781,290.8886108398437,292.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,29510.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031466960906982,1.0,0.0,0.0,3.60953688621521,3.6095592975616455,8.693532436154783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.263671875,0.0,1440.5992431640625,1895.4371337890625,0.0,1635.67431640625,0.8893963694572449,1.0,0.0,3.0,1.0,0.0
12050760,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.9990000128746032,0.5271955132484436,0.4221784770488739,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.9261740446090698,0.3705294728279114,0.3513106107711792,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365295410156,0.8439053893089294,0.2817253768444061,0.198118507862091,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7989645600318909,0.2371487021446228,0.226147249341011,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7568129301071167,0.2014253884553909,0.9138268828392028,285.5364990234375,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2424011230469,285.5364074707031,1.0,0.4724276661872864,1.0,1.0,0.0,1.0,-2.534959316253662,2.534954309463501,5.171406428416958e-06,1.960415959358216,1.0,1.0,0.0,110.4835968017578,115.0,22970.939453125,-0.0,1342.65673828125,1.0,283.1499938964844,284.6570129394531,290.9011535644531,292.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,29956.083984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045528292655945,1.0,0.0,0.0,3.645078420639038,3.645101308822632,8.865577001415659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.603515625,0.0,1482.5391845703125,1895.4371337890625,0.0,1646.8670654296875,0.9007495045661926,1.0,0.0,3.0,1.0,0.0
12050820,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9990000128746032,0.5248869061470032,0.4250635802745819,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.926260471343994,0.3731497824192047,0.3537960946559906,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8425626158714294,0.2822121381759643,0.1984734088182449,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.798012375831604,0.2379246056079864,0.2269025892019271,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.7550860047340393,0.2013520896434784,0.9136381149291992,285.5314025878906,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2419738769531,285.53155517578125,1.0,0.4741811454296112,1.0,1.0,0.0,1.0,-2.5425167083740234,2.542511463165283,5.20214553034748e-06,1.9661918878555296,1.0,1.0,0.0,111.4599838256836,118.0,23214.564453125,-0.0,1356.479736328125,1.0,283.1499938964844,284.6402282714844,290.9277038574219,292.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,31264.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076408267021179,1.0,0.0,0.0,3.7243669033050537,3.724390745162964,9.255463737645186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.43994140625,0.0,1581.3392333984375,1895.4371337890625,0.0,1671.56689453125,0.9201168417930604,1.0,0.0,3.0,1.0,0.0
12050880,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.9990000128746032,0.5248869061470032,0.4250635802745819,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.926260471343994,0.3731497824192047,0.3537960946559906,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.8425626158714294,0.2822121381759643,0.1984734088182449,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.798012375831604,0.2379246056079864,0.2269025892019271,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.7550860047340393,0.2013520896434784,0.9136381149291992,285.5314025878906,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2419738769531,285.53155517578125,1.0,0.4741811454296112,1.0,1.0,0.0,1.0,-2.5425167083740234,2.542511463165283,5.20214553034748e-06,1.9661918878555296,1.0,1.0,0.0,111.4599838256836,118.0,23214.564453125,-0.0,1356.479736328125,1.0,283.1499938964844,284.6402282714844,290.9277038574219,292.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,31264.900390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076408267021179,1.0,0.0,0.0,3.7243669033050537,3.724390745162964,9.255463737645186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.43994140625,0.0,1581.3392333984375,1895.4371337890625,0.0,1671.56689453125,0.9201168417930604,1.0,0.0,3.0,1.0,0.0
12050940,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5216310620307922,0.429826021194458,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.9248106479644777,0.3757946193218231,0.3563243448734283,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.8401185870170593,0.2827241122722626,0.1988599151372909,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.7959172129631042,0.2387181669473648,0.2276939153671264,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7523260712623596,0.2012606412172317,0.9134787321090698,285.5302734375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2414245605469,285.53057861328125,1.0,0.4766393601894378,1.0,1.0,0.0,1.0,-2.552498340606689,2.552493095397949,5.242921815806767e-06,1.973837971687317,1.0,1.0,0.0,113.00138854980467,106.0,23472.455078125,-0.0,1375.947265625,1.0,283.1499938964844,284.6275634765625,290.9543762207031,292.5085754394531,293.1499938964844,293.1499938964844,283.1499938964844,32505.302734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111453413963318,1.0,0.0,0.0,3.797528982162476,3.797553777694702,9.622667676012495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.20166015625,0.0,1676.37451171875,1895.4371337890625,0.0,1699.7957763671875,0.9380388259887696,1.0,0.0,3.0,1.0,0.0
12051000,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5216310620307922,0.429826021194458,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.9248106479644777,0.3757946193218231,0.3563243448734283,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.8401185870170593,0.2827241122722626,0.1988599151372909,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.7959172129631042,0.2387181669473648,0.2276939153671264,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7523260712623596,0.2012606412172317,0.9134787321090698,285.5302734375,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2414245605469,285.53057861328125,1.0,0.4766393601894378,1.0,1.0,0.0,1.0,-2.552498340606689,2.552493095397949,5.242921815806767e-06,1.973837971687317,1.0,1.0,0.0,113.00138854980467,106.0,23472.455078125,-0.0,1375.947265625,1.0,283.1499938964844,284.6275634765625,290.9543762207031,292.5085754394531,293.1499938964844,293.1499938964844,283.1499938964844,32505.302734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111453413963318,1.0,0.0,0.0,3.797528982162476,3.797553777694702,9.622667676012495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.20166015625,0.0,1676.37451171875,1895.4371337890625,0.0,1699.7957763671875,0.9380388259887696,1.0,0.0,3.0,1.0,0.0
12051060,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.51902174949646,0.4227122664451599,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.93327796459198,0.3784139752388,0.3587271869182586,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.8449697494506836,0.2832171618938446,0.1991567462682724,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.8012855052947998,0.2394869327545166,0.2283571064472198,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52392578125,0.756158173084259,0.2011185437440872,0.9125561714172364,285.5238037109375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2413635253906,285.5234680175781,1.0,0.4740333557128906,1.0,1.0,0.0,1.0,-2.5469045639038086,2.5468993186950684,5.220306320552481e-06,1.969681978225708,1.0,1.0,0.0,111.02166748046876,94.0,23613.833984375,-0.0,1360.1658935546875,1.0,283.1499938964844,284.6104736328125,290.9783935546875,292.5451354980469,293.1499938964844,293.1499938964844,283.04998779296875,33697.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147718071937561,1.0,0.0,0.0,3.866532325744629,3.866558074951172,9.975543662221753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.92529296875,0.0,1769.427490234375,1895.4371337890625,0.0,1729.2220458984375,0.9539604783058168,1.0,0.0,3.0,1.0,0.0
12051120,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.51902174949646,0.4227122664451599,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.93327796459198,0.3784139752388,0.3587271869182586,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.8449697494506836,0.2832171618938446,0.1991567462682724,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.8012855052947998,0.2394869327545166,0.2283571064472198,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52392578125,0.756158173084259,0.2011185437440872,0.9125561714172364,285.5238037109375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2413635253906,285.5234680175781,1.0,0.4740333557128906,1.0,1.0,0.0,1.0,-2.5469045639038086,2.5468993186950684,5.220306320552481e-06,1.969681978225708,1.0,1.0,0.0,111.02166748046876,94.0,23613.833984375,-0.0,1360.1658935546875,1.0,283.1499938964844,284.6104736328125,290.9783935546875,292.5451354980469,293.1499938964844,293.1499938964844,283.04998779296875,33697.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147718071937561,1.0,0.0,0.0,3.866532325744629,3.866558074951172,9.975543662221753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.92529296875,0.0,1769.427490234375,1895.4371337890625,0.0,1729.2220458984375,0.9539604783058168,1.0,0.0,3.0,1.0,0.0
12051180,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9990000128746032,0.5190830826759338,0.4061092138290405,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.9497197270393372,0.3807352483272552,0.3608435690402984,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.8561046123504639,0.2834492325782776,0.1992615759372711,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8126598596572876,0.2400567084550857,0.2287981957197189,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7657310962677002,0.2008627206087112,0.910821259021759,285.4354858398437,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2403259277344,285.4342346191406,1.0,0.4679460525512695,1.0,1.0,0.0,1.0,-2.5280802249908447,2.5280749797821045,5.143430371390423e-06,1.9551199674606323,1.0,1.0,0.0,106.30809020996094,97.0,23838.5546875,-0.0,1315.9659423828125,1.0,283.0520935058594,284.5064392089844,291.0167541503906,292.61297607421875,293.1499938964844,293.1499938964844,282.75,34681.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230789065361023,1.0,0.0,0.0,3.922577857971192,3.922604322433472,1.02668309409637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.63818359375,0.0,1847.4921875,1895.4371337890625,0.0,1797.427978515625,0.965625822544098,1.0,0.0,3.0,1.0,0.0
12051240,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9990000128746032,0.5190830826759338,0.4061092138290405,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.9497197270393372,0.3807352483272552,0.3608435690402984,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.8561046123504639,0.2834492325782776,0.1992615759372711,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8126598596572876,0.2400567084550857,0.2287981957197189,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7657310962677002,0.2008627206087112,0.910821259021759,285.4354858398437,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2403259277344,285.4342346191406,1.0,0.4679460525512695,1.0,1.0,0.0,1.0,-2.5280802249908447,2.5280749797821045,5.143430371390423e-06,1.9551199674606323,1.0,1.0,0.0,106.30809020996094,97.0,23838.5546875,-0.0,1315.9659423828125,1.0,283.0520935058594,284.5064392089844,291.0167541503906,292.61297607421875,293.1499938964844,293.1499938964844,282.75,34681.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230789065361023,1.0,0.0,0.0,3.922577857971192,3.922604322433472,1.02668309409637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.63818359375,0.0,1847.4921875,1895.4371337890625,0.0,1797.427978515625,0.965625822544098,1.0,0.0,3.0,1.0,0.0
12051300,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.5195953845977783,0.4003214538097381,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.9555885791778564,0.3816267848014831,0.3617754578590393,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.8601049780845642,0.2833260893821716,0.1992325335741043,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.816564679145813,0.2401626408100128,0.2289406508207321,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7691280245780945,0.2006178200244903,0.909803569316864,285.25885009765625,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.2379150390625,285.2461242675781,1.0,0.4661116600036621,1.0,1.0,0.0,1.0,-2.5211477279663086,2.5211427211761475,5.114862688060384e-06,1.9495518207550049,1.0,1.0,0.0,104.6832504272461,97.0,24440.228515625,-0.0,1300.32763671875,1.0,282.7936706542969,284.2953186035156,291.08575439453125,292.7867431640625,293.1499938964844,293.1499938964844,282.75,34980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735190749168396,1.0,0.0,0.0,3.939451217651367,3.9394781589508057,1.0355349786550503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.52685546875,0.0,1871.436767578125,1895.4371337890625,0.0,1898.7603759765625,0.9696406722068788,1.0,0.0,3.0,1.0,0.0
12051360,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9990000128746032,0.5195438265800476,0.3971398174762726,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9589055180549622,0.3822681307792663,0.3624211847782135,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.8620637059211731,0.282972514629364,0.1990154534578323,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8185758590698242,0.2400855720043182,0.2288963794708252,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7707106471061707,0.2002177983522415,0.9081111550331116,285.19793701171875,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2328796386719,285.19610595703125,1.0,0.464773029088974,1.0,1.0,0.0,1.0,-2.515751600265503,2.5157463550567627,5.092817900731461e-06,1.9452874660491943,1.0,1.0,0.0,103.746826171875,115.0,24487.7578125,-0.0,1289.614501953125,1.0,282.7559509277344,284.23956298828125,291.0735168457031,292.7368469238281,293.1499938964844,293.1499938964844,282.45001220703125,35212.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412816286087036,1.0,0.0,0.0,3.952486276626587,3.9525129795074463,1.0423990488561683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.298828125,0.0,1890.0750732421875,1895.4371337890625,0.0,1950.5125732421875,0.9727416634559632,1.0,0.0,3.0,1.0,0.0
12051420,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.5161027312278748,0.408925712108612,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9499117732048036,0.3832465708255768,0.3635453581809997,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8530803918838501,0.2819850146770477,0.1984742879867553,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8107300996780396,0.2396859228610992,0.2287078350782394,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7621580362319946,0.1991564035415649,0.9043080806732178,284.98663330078125,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.21905517578125,284.98602294921875,1.0,0.4689649045467376,1.0,1.0,0.0,1.0,-2.5257904529571533,2.525785446166992,5.132695605425397e-06,1.9526244401931765,1.0,1.0,0.0,106.88024139404295,133.0,25438.86328125,-0.0,1315.5828857421875,1.0,282.4559936523437,283.9891662597656,291.09161376953125,292.8138732910156,293.1499938964844,293.1499938964844,282.1499938964844,35530.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581672072410583,1.0,0.0,0.0,3.9703152179718018,3.97034215927124,1.0518243698243168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.74560546875,0.0,1915.7679443359373,1895.4371337890625,0.0,2096.5166015625,0.9769827723503112,1.0,0.0,3.0,1.0,0.0
12051480,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.5161027312278748,0.408925712108612,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9499117732048036,0.3832465708255768,0.3635453581809997,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8530803918838501,0.2819850146770477,0.1984742879867553,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8107300996780396,0.2396859228610992,0.2287078350782394,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7621580362319946,0.1991564035415649,0.9043080806732178,284.98663330078125,284.95001220703125,294.8642883300781,288.0260925292969,294.86297607421875,297.21905517578125,284.98602294921875,1.0,0.4689649045467376,1.0,1.0,0.0,1.0,-2.5257904529571533,2.525785446166992,5.132695605425397e-06,1.9526244401931765,1.0,1.0,0.0,106.88024139404295,133.0,25438.86328125,-0.0,1315.5828857421875,1.0,282.4559936523437,283.9891662597656,291.09161376953125,292.8138732910156,293.1499938964844,293.1499938964844,282.1499938964844,35530.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581672072410583,1.0,0.0,0.0,3.9703152179718018,3.97034215927124,1.0518243698243168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.74560546875,0.0,1915.7679443359373,1895.4371337890625,0.0,2096.5166015625,0.9769827723503112,1.0,0.0,3.0,1.0,0.0
12051540,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.9990000128746032,0.5060981512069702,0.4356217682361603,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9282222986221312,0.383992999792099,0.3645577430725097,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.835286557674408,0.2807941138744354,0.1978693008422851,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7931544780731201,0.2390742301940918,0.2284383773803711,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7454474568367004,0.1977080702781677,0.8995427489280701,284.8007507324219,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2020568847656,284.8007507324219,1.0,0.4781738221645355,1.0,1.0,0.0,1.0,-2.5522947311401367,2.5522894859313965,5.240523023530841e-06,1.9728944301605225,0.9966161847114564,0.9966161847114564,0.0,114.44683074951172,136.0,26611.482421875,-0.0,1381.983154296875,1.0,282.1558837890625,283.7559814453125,291.109375,292.8983154296875,293.1499938964844,293.1499938964844,281.8500061035156,35813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774433434009552,1.0,0.0,0.0,3.9779748916625977,3.9780020713806152,1.0558867415966231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.341796875,0.0,1928.0635986328125,1895.4371337890625,0.0,2240.308349609375,0.978886067867279,1.0,0.0,3.0,1.0,0.0
12051600,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.9990000128746032,0.5060981512069702,0.4356217682361603,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9282222986221312,0.383992999792099,0.3645577430725097,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.835286557674408,0.2807941138744354,0.1978693008422851,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7931544780731201,0.2390742301940918,0.2284383773803711,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7454474568367004,0.1977080702781677,0.8995427489280701,284.8007507324219,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2020568847656,284.8007507324219,1.0,0.4781738221645355,1.0,1.0,0.0,1.0,-2.5522947311401367,2.5522894859313965,5.240523023530841e-06,1.9728944301605225,0.9966161847114564,0.9966161847114564,0.0,114.44683074951172,136.0,26611.482421875,-0.0,1381.983154296875,1.0,282.1558837890625,283.7559814453125,291.109375,292.8983154296875,293.1499938964844,293.1499938964844,281.8500061035156,35813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774433434009552,1.0,0.0,0.0,3.9779748916625977,3.9780020713806152,1.0558867415966231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.341796875,0.0,1928.0635986328125,1895.4371337890625,0.0,2240.308349609375,0.978886067867279,1.0,0.0,3.0,1.0,0.0
12051660,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.987023651599884,0.4923976063728332,0.4462447166442871,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.9030593037605286,0.3844441175460815,0.3654394447803497,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.8149544596672058,0.2793678641319275,0.197202444076538,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.7725567817687988,0.238205000758171,0.2280647456645965,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7265410423278809,0.1957063972949981,0.8930358290672302,284.61407470703125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.1842041015625,284.6114196777344,1.0,0.4844982624053955,1.0,1.0,0.0,1.0,-2.5539333820343018,2.553928136825561,5.246963610261446e-06,1.974015235900879,0.9905759692192078,0.9905759692192078,0.0,123.66043090820312,139.0,27650.279296875,-0.0,1425.9373779296875,1.0,281.8558959960937,283.5211486816406,291.12908935546875,292.9873962402344,293.1499938964844,293.1499938964844,281.54998779296875,36061.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911907434463501,1.0,0.0,0.0,3.976404428482056,3.976431608200073,1.0550531897024484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.56494140625,0.0,1928.0377197265625,1895.4371337890625,0.0,2391.172607421875,0.9786791205406188,1.0,0.0,3.0,1.0,0.0
12051720,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.987023651599884,0.4923976063728332,0.4462447166442871,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.9030593037605286,0.3844441175460815,0.3654394447803497,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.8149544596672058,0.2793678641319275,0.197202444076538,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.7725567817687988,0.238205000758171,0.2280647456645965,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7265410423278809,0.1957063972949981,0.8930358290672302,284.61407470703125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.1842041015625,284.6114196777344,1.0,0.4844982624053955,1.0,1.0,0.0,1.0,-2.5539333820343018,2.553928136825561,5.246963610261446e-06,1.974015235900879,0.9905759692192078,0.9905759692192078,0.0,123.66043090820312,139.0,27650.279296875,-0.0,1425.9373779296875,1.0,281.8558959960937,283.5211486816406,291.12908935546875,292.9873962402344,293.1499938964844,293.1499938964844,281.54998779296875,36061.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911907434463501,1.0,0.0,0.0,3.976404428482056,3.976431608200073,1.0550531897024484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.56494140625,0.0,1928.0377197265625,1895.4371337890625,0.0,2391.172607421875,0.9786791205406188,1.0,0.0,3.0,1.0,0.0
