time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096374511719,0.9615224599838256,0.4835269153118133,0.4375914931297302,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.8837694525718689,0.3845730125904083,0.3659751415252685,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100952148437,0.7963417172431946,0.2776974439620971,0.1963326334953308,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7555018067359924,0.2370875179767608,0.2274063825607299,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106140136719,0.7094462513923645,0.1933951526880264,0.8844931721687317,284.4098205566406,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1676330566406,284.4081726074219,1.0,0.4878655076026916,1.0,1.0,0.0,1.0,-2.535243272781372,2.535238027572632,5.171319571672939e-06,1.960004568099976,0.981672465801239,0.981672465801239,0.0,132.0397186279297,142.0,28560.451171875,-0.0,1436.1434326171875,1.0,281.555908203125,283.279541015625,291.1389465332031,293.05523681640625,293.1499938964844,293.1499938964844,281.25,36307.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067562580108643,1.0,0.0,0.0,3.96581768989563,3.965844869613648,1.0494428579477244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.06494140625,0.0,1916.2362060546875,1895.4371337890625,0.0,2533.3544921875,0.976432204246521,1.0,0.0,3.0,1.0,0.0
12051840,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096374511719,0.9615224599838256,0.4835269153118133,0.4375914931297302,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.8837694525718689,0.3845730125904083,0.3659751415252685,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100952148437,0.7963417172431946,0.2776974439620971,0.1963326334953308,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.7555018067359924,0.2370875179767608,0.2274063825607299,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106140136719,0.7094462513923645,0.1933951526880264,0.8844931721687317,284.4098205566406,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1676330566406,284.4081726074219,1.0,0.4878655076026916,1.0,1.0,0.0,1.0,-2.535243272781372,2.535238027572632,5.171319571672939e-06,1.960004568099976,0.981672465801239,0.981672465801239,0.0,132.0397186279297,142.0,28560.451171875,-0.0,1436.1434326171875,1.0,281.555908203125,283.279541015625,291.1389465332031,293.05523681640625,293.1499938964844,293.1499938964844,281.25,36307.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067562580108643,1.0,0.0,0.0,3.96581768989563,3.965844869613648,1.0494428579477244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.06494140625,0.0,1916.2362060546875,1895.4371337890625,0.0,2533.3544921875,0.976432204246521,1.0,0.0,3.0,1.0,0.0
12051900,296.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2570495605469,0.9509100317955016,0.479983925819397,0.4344516396522522,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2580871582031,0.8767650127410889,0.3845761120319366,0.366168200969696,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601928710937,0.7891734838485718,0.2768203914165497,0.1958547383546829,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26153564453125,0.7492795586585999,0.2364848554134369,0.2270106524229049,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.7022730708122253,0.192251443862915,0.8800773620605469,284.2582397460937,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1600341796875,284.2475280761719,1.0,0.4888916015625,1.0,1.0,0.0,1.0,-2.5253469944000244,2.525341749191284,5.130856607138412e-06,1.9522627592086792,0.9756011962890624,0.9756011962890624,0.0,135.34767150878906,142.0,29407.25,-0.0,1437.5294189453125,1.0,281.2935485839844,283.0862731933594,291.17218017578125,293.1869506835937,293.1499938964844,293.1499938964844,281.25,36441.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166376352310181,1.0,0.0,0.0,3.9572134017944336,3.957240581512451,1.0448939065099694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.6953125,0.0,1906.15478515625,1895.4371337890625,0.0,2624.4482421875,0.974543273448944,1.0,0.0,3.0,1.0,0.0
12051960,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.9411032795906068,0.476570188999176,0.4314120709896087,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074890136719,0.8707257509231567,0.3845139145851135,0.3662330508232116,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.207763671875,0.7828487753868103,0.2758895456790924,0.1952979564666748,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079772949219,0.743882954120636,0.2358360439538955,0.226527065038681,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.695849597454071,0.1910989731550216,0.8754603266716003,284.20751953125,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1522521972656,284.2059631347656,1.0,0.4896130561828613,1.0,1.0,0.0,1.0,-2.514975309371948,2.514970064163208,5.088649686513236e-06,1.9441626071929927,0.9700929522514344,0.9700929522514344,0.0,138.28822326660156,145.0,29420.8515625,-0.0,1436.6973876953125,1.0,281.25592041015625,283.0401611328125,291.144287109375,293.1133728027344,293.1499938964844,293.1499938964844,280.95001220703125,36560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203240633010864,1.0,0.0,0.0,3.94595718383789,3.945984363555908,1.0389580893388484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.7275390625,0.0,1892.570068359375,1895.4371337890625,0.0,2658.57177734375,0.9720986485481262,1.0,0.0,3.0,1.0,0.0
12052020,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.9243017435073853,0.4699568748474121,0.4256879389286041,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066833496094,0.8612221479415894,0.3843354284763336,0.366314172744751,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069885253906,0.772540807723999,0.2739959955215454,0.1941578686237335,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071716308594,0.7352041006088257,0.2345077693462371,0.22551229596138,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00750732421875,0.6851339936256409,0.1888478845357895,0.866384744644165,284.0067138671875,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1379089355469,284.0052185058594,1.0,0.4904685318470001,1.0,1.0,0.0,1.0,-2.494702100753784,2.494697093963623,5.006661922379863e-06,1.9283291101455688,0.9558486938476562,0.9558486938476562,0.0,143.182861328125,148.0,30240.298828125,-0.0,1431.4111328125,1.0,280.9561462402344,282.8039245605469,291.1497497558594,293.1689147949219,293.1499938964844,293.1499938964844,280.6499938964844,36835.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324582576751709,1.0,0.0,0.0,3.916024684906006,3.916051387786865,1.023255549625901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.53564453125,0.0,1856.4700927734373,1895.4371337890625,0.0,2771.34130859375,0.965512752532959,1.0,0.0,3.0,1.0,0.0
12052080,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.9243017435073853,0.4699568748474121,0.4256879389286041,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066833496094,0.8612221479415894,0.3843354284763336,0.366314172744751,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069885253906,0.772540807723999,0.2739959955215454,0.1941578686237335,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0071716308594,0.7352041006088257,0.2345077693462371,0.22551229596138,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00750732421875,0.6851339936256409,0.1888478845357895,0.866384744644165,284.0067138671875,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1379089355469,284.0052185058594,1.0,0.4904685318470001,1.0,1.0,0.0,1.0,-2.494702100753784,2.494697093963623,5.006661922379863e-06,1.9283291101455688,0.9558486938476562,0.9558486938476562,0.0,143.182861328125,148.0,30240.298828125,-0.0,1431.4111328125,1.0,280.9561462402344,282.8039245605469,291.1497497558594,293.1689147949219,293.1499938964844,293.1499938964844,280.6499938964844,36835.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324582576751709,1.0,0.0,0.0,3.916024684906006,3.916051387786865,1.023255549625901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.53564453125,0.0,1856.4700927734373,1895.4371337890625,0.0,2771.34130859375,0.965512752532959,1.0,0.0,3.0,1.0,0.0
12052140,296.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067626953125,0.9101616740226746,0.4633975028991699,0.4200200140476227,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.806884765625,0.8536222577095032,0.3840550482273102,0.3662679195404053,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80718994140625,0.7640013694763184,0.2720353007316589,0.1929465234279632,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.807373046875,0.7280229330062866,0.2331218272447586,0.2244103401899337,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077087402344,0.6760706901550293,0.1866176426410675,0.8572887182235718,283.8069152832031,284.95001220703125,295.1796569824219,288.1156311035156,295.1786499023437,297.1245422363281,283.805419921875,1.0,0.4907920360565185,1.0,1.0,0.0,1.0,-2.4741289615631104,2.474123954772949,4.9241766646446194e-06,1.91227126121521,0.9389536380767822,0.9389536380767822,0.0,147.30810546875,151.0,31076.60546875,-0.0,1422.5115966796875,1.0,280.6564025878906,282.57537841796875,291.15679931640625,293.2265930175781,293.1499938964844,293.1499938964844,280.3500061035156,37148.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438690304756165,1.0,0.0,0.0,3.874638795852661,3.874665260314941,1.001741679829138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.16650390625,0.0,1806.8653564453125,1895.4371337890625,0.0,2877.884033203125,0.956383228302002,1.0,0.0,3.0,1.0,0.0
12052200,296.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067626953125,0.9101616740226746,0.4633975028991699,0.4200200140476227,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.806884765625,0.8536222577095032,0.3840550482273102,0.3662679195404053,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.80718994140625,0.7640013694763184,0.2720353007316589,0.1929465234279632,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.807373046875,0.7280229330062866,0.2331218272447586,0.2244103401899337,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077087402344,0.6760706901550293,0.1866176426410675,0.8572887182235718,283.8069152832031,284.95001220703125,295.1796569824219,288.1156311035156,295.1786499023437,297.1245422363281,283.805419921875,1.0,0.4907920360565185,1.0,1.0,0.0,1.0,-2.4741289615631104,2.474123954772949,4.9241766646446194e-06,1.91227126121521,0.9389536380767822,0.9389536380767822,0.0,147.30810546875,151.0,31076.60546875,-0.0,1422.5115966796875,1.0,280.6564025878906,282.57537841796875,291.15679931640625,293.2265930175781,293.1499938964844,293.1499938964844,280.3500061035156,37148.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438690304756165,1.0,0.0,0.0,3.874638795852661,3.874665260314941,1.001741679829138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.16650390625,0.0,1806.8653564453125,1895.4371337890625,0.0,2877.884033203125,0.956383228302002,1.0,0.0,3.0,1.0,0.0
12052260,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6092529296875,0.8984197378158569,0.4568511843681335,0.4143489301204681,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.609375,0.8471314907073975,0.3836768865585327,0.3661108016967773,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6096496582031,0.7565409541130066,0.2700231969356537,0.1916832327842712,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6098327636719,0.7216197848320007,0.2316849678754806,0.2232410460710525,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6101379394531,0.6680389642715454,0.1843914091587066,0.8481401205062866,283.6094055175781,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.112060546875,283.6080322265625,1.0,0.4907950460910797,1.0,1.0,0.0,1.0,-2.4532127380371094,2.453207969665528,4.841051577386679e-06,1.8959535360336304,0.9194450378417968,0.9194450378417968,0.0,150.98390197753906,139.0,31883.154296875,-0.0,1411.3692626953125,1.0,280.3567199707031,282.3534545898437,291.1635131835937,293.2835388183594,293.1499938964844,293.1499938964844,280.04998779296875,37512.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549981713294983,1.0,0.0,0.0,3.81984543800354,3.819871425628662,9.736096444612483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.751953125,0.0,1742.3116455078125,1895.4371337890625,0.0,2982.10498046875,0.9442960023880004,1.0,0.0,3.0,1.0,0.0
12052320,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6092529296875,0.8984197378158569,0.4568511843681335,0.4143489301204681,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.609375,0.8471314907073975,0.3836768865585327,0.3661108016967773,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6096496582031,0.7565409541130066,0.2700231969356537,0.1916832327842712,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6098327636719,0.7216197848320007,0.2316849678754806,0.2232410460710525,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6101379394531,0.6680389642715454,0.1843914091587066,0.8481401205062866,283.6094055175781,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.112060546875,283.6080322265625,1.0,0.4907950460910797,1.0,1.0,0.0,1.0,-2.4532127380371094,2.453207969665528,4.841051577386679e-06,1.8959535360336304,0.9194450378417968,0.9194450378417968,0.0,150.98390197753906,139.0,31883.154296875,-0.0,1411.3692626953125,1.0,280.3567199707031,282.3534545898437,291.1635131835937,293.2835388183594,293.1499938964844,293.1499938964844,280.04998779296875,37512.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549981713294983,1.0,0.0,0.0,3.81984543800354,3.819871425628662,9.736096444612483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.751953125,0.0,1742.3116455078125,1895.4371337890625,0.0,2982.10498046875,0.9442960023880004,1.0,0.0,3.0,1.0,0.0
12052380,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41485595703125,0.8966076374053955,0.4503510296344757,0.4084823131561279,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4149475097656,0.8490630984306335,0.3832276463508606,0.3656415343284607,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41522216796875,0.7567271590232849,0.2679953277111053,0.1902262270450592,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4153747558594,0.7220540046691895,0.2302234023809433,0.2218029350042343,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.6671690344810486,0.1821853667497635,0.8379240036010742,283.4149780273437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.10064697265625,283.4136657714844,1.0,0.4858764410018921,1.0,1.0,0.0,1.0,-2.4298512935638428,2.4298465251922607,4.749155323224841e-06,1.87777316570282,0.897373616695404,0.897373616695404,0.0,148.6253662109375,127.0,32601.677734375,-0.0,1372.2850341796875,1.0,280.0571594238281,282.1371154785156,291.1666259765625,293.3329772949219,293.1499938964844,293.1499938964844,279.75,37942.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865547239780426,1.0,0.0,0.0,3.749155044555664,3.749180316925049,9.379076573168276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.20263671875,0.0,1661.233154296875,1895.4371337890625,0.0,3081.039306640625,0.9287282228469848,1.0,0.0,3.0,1.0,0.0
12052440,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41485595703125,0.8966076374053955,0.4503510296344757,0.4084823131561279,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4149475097656,0.8490630984306335,0.3832276463508606,0.3656415343284607,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41522216796875,0.7567271590232849,0.2679953277111053,0.1902262270450592,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4153747558594,0.7220540046691895,0.2302234023809433,0.2218029350042343,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.6671690344810486,0.1821853667497635,0.8379240036010742,283.4149780273437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.10064697265625,283.4136657714844,1.0,0.4858764410018921,1.0,1.0,0.0,1.0,-2.4298512935638428,2.4298465251922607,4.749155323224841e-06,1.87777316570282,0.897373616695404,0.897373616695404,0.0,148.6253662109375,127.0,32601.677734375,-0.0,1372.2850341796875,1.0,280.0571594238281,282.1371154785156,291.1666259765625,293.3329772949219,293.1499938964844,293.1499938964844,279.75,37942.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865547239780426,1.0,0.0,0.0,3.749155044555664,3.749180316925049,9.379076573168276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.20263671875,0.0,1661.233154296875,1895.4371337890625,0.0,3081.039306640625,0.9287282228469848,1.0,0.0,3.0,1.0,0.0
12052500,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2728576660156,0.8984121680259705,0.4471660554409027,0.4055794775485992,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27362060546875,0.8524206876754761,0.3830131292343139,0.36536705493927,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27593994140625,0.7589685320854187,0.2670084834098816,0.1894777417182922,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2772521972656,0.7242085337638855,0.2295143157243728,0.2210459858179092,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798156738281,0.6687355637550354,0.1811199188232422,0.8326889276504517,283.27398681640625,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.0957336425781,283.2628479003906,1.0,0.4823445975780487,1.0,1.0,0.0,1.0,-2.417936325073242,2.41793155670166,4.702610112872208e-06,1.868486762046814,0.8848533034324646,0.8848533034324646,0.0,145.81817626953125,127.0,33341.60546875,-0.0,1345.99072265625,1.0,279.79913330078125,281.9659118652344,291.1938781738281,293.45367431640625,293.1499938964844,293.1499938964844,279.75,38196.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730204701423645,1.0,0.0,0.0,3.707189559936523,3.707214593887329,9.170285579784831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.98095703125,0.0,1614.4261474609375,1895.4371337890625,0.0,3151.14208984375,0.9194745421409608,1.0,0.0,3.0,1.0,0.0
12052560,296.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.22576904296875,0.9012864232063292,0.4439540207386017,0.4025532305240631,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2258605957031,0.8568035364151001,0.3827568888664245,0.3649904429912567,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22607421875,0.7621043920516968,0.265995591878891,0.1886711865663528,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2262268066406,0.7271443605422974,0.2287870645523071,0.220226913690567,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2265014648437,0.6711394786834717,0.1800496727228164,0.827253520488739,283.22589111328125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.09063720703125,283.224853515625,1.0,0.4782699942588806,1.0,1.0,0.0,1.0,-2.405365467071533,2.405360698699951,4.653775249607861e-06,1.8586971759796145,0.87282395362854,0.87282395362854,0.0,142.37496948242188,115.0,33231.7734375,-0.0,1316.52783203125,1.0,279.7576904296875,281.92919921875,291.1655578613281,293.3727722167969,293.1499938964844,293.1499938964844,280.04998779296875,38446.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750998377799988,1.0,0.0,0.0,3.659585475921631,3.6596100330352783,8.936286235439184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.904296875,0.0,1562.21142578125,1895.4371337890625,0.0,3170.642822265625,0.9090657830238342,1.0,0.0,3.0,1.0,0.0
12052620,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4320983886719,0.9140545725822448,0.4398182332515716,0.3978873193264007,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.8713822364807129,0.3836763501167297,0.3650611937046051,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43121337890625,0.7736287713050842,0.2652285099029541,0.1875869482755661,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43084716796875,0.7374352216720581,0.2282913923263549,0.2191073447465896,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300842285156,0.6807142496109009,0.1787752360105514,0.8185606002807617,283.4317626953125,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.0941467285156,283.4351501464844,1.0,0.4692583680152893,1.0,1.0,0.0,1.0,-2.3867428302764893,2.3867383003234863,4.581623215926811e-06,1.8440353870391848,0.8541526198387146,0.8541526198387146,0.0,133.2022247314453,103.0,31911.916015625,0.0,1256.8404541015625,1.0,280.0418395996094,282.1761779785156,291.0518493652344,293.11090087890625,293.1499938964844,293.1499938964844,280.3500061035156,38519.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539597392082214,1.0,0.0,0.0,3.564439535140991,3.5644631385803223,8.477656479044526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.36865234375,0.0,1458.454833984375,1895.4371337890625,0.0,2972.371826171875,0.8880093693733215,1.0,0.0,3.0,1.0,0.0
12052680,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4320983886719,0.9140545725822448,0.4398182332515716,0.3978873193264007,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.431884765625,0.8713822364807129,0.3836763501167297,0.3650611937046051,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43121337890625,0.7736287713050842,0.2652285099029541,0.1875869482755661,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43084716796875,0.7374352216720581,0.2282913923263549,0.2191073447465896,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300842285156,0.6807142496109009,0.1787752360105514,0.8185606002807617,283.4317626953125,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.0941467285156,283.4351501464844,1.0,0.4692583680152893,1.0,1.0,0.0,1.0,-2.3867428302764893,2.3867383003234863,4.581623215926811e-06,1.8440353870391848,0.8541526198387146,0.8541526198387146,0.0,133.2022247314453,103.0,31911.916015625,0.0,1256.8404541015625,1.0,280.0418395996094,282.1761779785156,291.0518493652344,293.11090087890625,293.1499938964844,293.1499938964844,280.3500061035156,38519.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539597392082214,1.0,0.0,0.0,3.564439535140991,3.5644631385803223,8.477656479044526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.36865234375,0.0,1458.454833984375,1895.4371337890625,0.0,2972.371826171875,0.8880093693733215,1.0,0.0,3.0,1.0,0.0
12052740,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6649780273437,0.9380604028701782,0.4373998045921325,0.3950225710868835,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.664794921875,0.8949108123779297,0.3859632015228271,0.3665068447589874,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640014648437,0.7932507395744324,0.2657270133495331,0.1874246746301651,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66357421875,0.7548321485519409,0.2288275361061096,0.2189635336399078,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.6976639628410339,0.1785362362861633,0.8143694996833801,283.6646423339844,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.1099853515625,283.66851806640625,1.0,0.4599899351596832,1.0,1.0,0.0,1.0,-2.3796277046203613,2.3796231746673584,4.554067800199846e-06,1.8383557796478271,0.8388258814811707,0.8388258814811707,0.0,121.8730010986328,91.0,30678.150390625,0.0,1202.541259765625,1.0,280.340576171875,282.4454040527344,291.0259094238281,292.9852600097656,293.1499938964844,293.1499938964844,280.6499938964844,38399.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288004994392395,1.0,0.0,0.0,3.4733455181121826,3.4733681678771973,8.049877351368195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.931640625,0.0,1362.4566650390625,1895.4371337890625,0.0,2737.281982421875,0.8677650690078735,1.0,0.0,3.0,1.0,0.0
12052800,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6649780273437,0.9380604028701782,0.4373998045921325,0.3950225710868835,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.664794921875,0.8949108123779297,0.3859632015228271,0.3665068447589874,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640014648437,0.7932507395744324,0.2657270133495331,0.1874246746301651,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66357421875,0.7548321485519409,0.2288275361061096,0.2189635336399078,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6626892089844,0.6976639628410339,0.1785362362861633,0.8143694996833801,283.6646423339844,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.1099853515625,283.66851806640625,1.0,0.4599899351596832,1.0,1.0,0.0,1.0,-2.3796277046203613,2.3796231746673584,4.554067800199846e-06,1.8383557796478271,0.8388258814811707,0.8388258814811707,0.0,121.8730010986328,91.0,30678.150390625,0.0,1202.541259765625,1.0,280.340576171875,282.4454040527344,291.0259094238281,292.9852600097656,293.1499938964844,293.1499938964844,280.6499938964844,38399.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288004994392395,1.0,0.0,0.0,3.4733455181121826,3.4733681678771973,8.049877351368195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.931640625,0.0,1362.4566650390625,1895.4371337890625,0.0,2737.281982421875,0.8677650690078735,1.0,0.0,3.0,1.0,0.0
12052860,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.9620128870010376,0.4337590336799621,0.391616553068161,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.9209800958633424,0.3868261575698852,0.3672115504741668,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.8131898641586304,0.2647653520107269,0.1866794675588607,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.7731739282608032,0.2277296632528305,0.2178728431463241,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.7140283584594727,0.1766296029090881,0.8056429028511047,283.8881530761719,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.11041259765625,283.8912658691406,1.0,0.4500395357608795,1.0,1.0,0.0,1.0,-2.363703966140747,2.3636996746063232,4.493487267609453e-06,1.8260681629180908,0.8264373540878296,0.8264373540878296,0.0,111.43215942382812,79.0,29457.478515625,0.0,1142.2193603515625,1.0,280.6396789550781,282.7109680175781,291.03253173828125,292.91326904296875,293.1499938964844,293.1499938964844,280.95001220703125,38167.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064239621162415,1.0,0.0,0.0,3.3906846046447754,3.3907065391540527,7.671284265597933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8662109375,0.0,1278.4149169921875,1895.4371337890625,0.0,2530.301513671875,0.8493511080741882,1.0,0.0,3.0,1.0,0.0
12052920,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.9620128870010376,0.4337590336799621,0.391616553068161,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.9209800958633424,0.3868261575698852,0.3672115504741668,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.8131898641586304,0.2647653520107269,0.1866794675588607,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88726806640625,0.7731739282608032,0.2277296632528305,0.2178728431463241,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.7140283584594727,0.1766296029090881,0.8056429028511047,283.8881530761719,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.11041259765625,283.8912658691406,1.0,0.4500395357608795,1.0,1.0,0.0,1.0,-2.363703966140747,2.3636996746063232,4.493487267609453e-06,1.8260681629180908,0.8264373540878296,0.8264373540878296,0.0,111.43215942382812,79.0,29457.478515625,0.0,1142.2193603515625,1.0,280.6396789550781,282.7109680175781,291.03253173828125,292.91326904296875,293.1499938964844,293.1499938964844,280.95001220703125,38167.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064239621162415,1.0,0.0,0.0,3.3906846046447754,3.3907065391540527,7.671284265597933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8662109375,0.0,1278.4149169921875,1895.4371337890625,0.0,2530.301513671875,0.8493511080741882,1.0,0.0,3.0,1.0,0.0
12052980,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.9913666248321532,0.4315587282180786,0.3889717161655426,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.9597584009170532,0.3890208601951599,0.368567019701004,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058654785156,0.8401803970336914,0.2651526033878326,0.1864236146211624,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10546875,0.8008939623832703,0.2278854846954345,0.2173177897930145,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1046142578125,0.7362120747566223,0.1759801805019378,0.7993603348731995,284.1064147949219,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.12335205078125,284.10992431640625,1.0,0.4398318529129028,1.0,1.0,0.0,1.0,-2.353625059127808,2.353620767593384,4.454997451830423e-06,1.8180904388427728,0.8168843984603882,0.8168843984603882,0.0,99.80119323730467,82.0,28376.919921875,0.0,1084.3057861328125,1.0,280.9388427734375,282.9760131835937,291.04254150390625,292.8549499511719,293.1499938964844,293.1499938964844,281.25,37859.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786846399307251,1.0,0.0,0.0,3.319234609603882,3.319255828857422,7.351385988840775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.89013671875,0.0,1208.0244140625,1895.4371337890625,0.0,2351.822265625,0.833391547203064,1.0,0.0,3.0,1.0,0.0
12053040,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10675048828125,0.9913666248321532,0.4315587282180786,0.3889717161655426,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1065979003906,0.9597584009170532,0.3890208601951599,0.368567019701004,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058654785156,0.8401803970336914,0.2651526033878326,0.1864236146211624,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10546875,0.8008939623832703,0.2278854846954345,0.2173177897930145,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1046142578125,0.7362120747566223,0.1759801805019378,0.7993603348731995,284.1064147949219,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.12335205078125,284.10992431640625,1.0,0.4398318529129028,1.0,1.0,0.0,1.0,-2.353625059127808,2.353620767593384,4.454997451830423e-06,1.8180904388427728,0.8168843984603882,0.8168843984603882,0.0,99.80119323730467,82.0,28376.919921875,0.0,1084.3057861328125,1.0,280.9388427734375,282.9760131835937,291.04254150390625,292.8549499511719,293.1499938964844,293.1499938964844,281.25,37859.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786846399307251,1.0,0.0,0.0,3.319234609603882,3.319255828857422,7.351385988840775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.89013671875,0.0,1208.0244140625,1895.4371337890625,0.0,2351.822265625,0.833391547203064,1.0,0.0,3.0,1.0,0.0
12053100,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.25445556640625,0.9990000128746032,0.4307578504085541,0.3864146471023559,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25390625,0.9738805294036864,0.3903853297233581,0.3696099519729614,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510681152344,0.8514809608459473,0.2656142711639404,0.1865713745355606,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24957275390625,0.8121617436408997,0.2282363176345825,0.2174151241779327,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2463073730469,0.7453613877296448,0.1759497374296188,0.7980969548225403,284.2532043457031,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1319274902344,284.2664489746094,1.0,0.4367798566818237,1.0,1.0,0.0,1.0,-2.351058959960937,2.3510544300079346,4.445194463187363e-06,1.816042184829712,0.8136405944824219,0.8136405944824219,0.0,95.9247817993164,82.0,27530.076171875,0.0,1065.7554931640625,1.0,281.1884460449219,283.1651306152344,291.0202941894531,292.7374572753906,293.1499938964844,293.1499938964844,281.25,37671.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754875421524048,1.0,0.0,0.0,3.288196563720703,3.288217544555664,7.214543984446209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.25244140625,0.0,1177.9306640625,1895.4371337890625,0.0,2249.7216796875,0.8264693021774292,1.0,0.0,3.0,1.0,0.0
12053160,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.9990000128746032,0.4309284687042236,0.3787397742271423,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210754394531,0.9810815453529358,0.3918954133987427,0.3709231913089752,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.8577204346656799,0.2662097513675689,0.1869063526391983,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.8179426193237305,0.2287178337574005,0.2177559286355972,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.7502502202987671,0.1760680228471756,0.7980194091796875,284.3208923339844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1419982910156,284.3238830566406,1.0,0.4343111515045166,1.0,1.0,0.0,1.0,-2.343662977218628,2.343658447265625,4.417448508320376e-06,1.8103842735290527,0.8101783990859985,0.8101783990859985,0.0,93.90730285644533,85.0,27324.1640625,0.0,1049.9029541015625,1.0,281.2380676269531,283.2347412109375,291.0498962402344,292.8002624511719,293.1499938964844,293.1499938964844,281.54998779296875,37495.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693600654602051,1.0,0.0,0.0,3.2615110874176025,3.2615318298339844,7.097918341969489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.60498046875,0.0,1152.380615234375,1895.4371337890625,0.0,2195.15771484375,0.8204171657562256,1.0,0.0,3.0,1.0,0.0
12053220,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.9990000128746032,0.4332371354103088,0.3670109212398529,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.9917961955070496,0.3951352834701538,0.3737833797931671,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304870605469,0.8679969906806946,0.2676085233688354,0.1877476722002029,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.8271293640136719,0.2299074977636337,0.2186969816684723,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.7584168314933777,0.1766424030065536,0.7995740175247192,284.5309753417969,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1630249023437,284.5342102050781,1.0,0.4313920736312866,1.0,1.0,0.0,1.0,-2.337011337280273,2.3370068073272705,4.392202754388563e-06,1.80509090423584,0.8062075972557068,0.8062075972557068,0.0,91.10391998291016,88.0,26365.9609375,0.0,1031.599609375,1.0,281.5373840332031,283.4888610839844,291.05181884765625,292.742431640625,293.1499938964844,293.1499938964844,281.8500061035156,37103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527039647102356,1.0,0.0,0.0,3.218538999557495,3.2185592651367188,6.912113121870789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.45849609375,0.0,1111.3170166015625,1895.4371337890625,0.0,2048.8896484375,0.8106616139411926,1.0,0.0,3.0,1.0,0.0
12053280,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.9990000128746032,0.4332371354103088,0.3670109212398529,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.9917961955070496,0.3951352834701538,0.3737833797931671,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304870605469,0.8679969906806946,0.2676085233688354,0.1877476722002029,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.8271293640136719,0.2299074977636337,0.2186969816684723,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.7584168314933777,0.1766424030065536,0.7995740175247192,284.5309753417969,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1630249023437,284.5342102050781,1.0,0.4313920736312866,1.0,1.0,0.0,1.0,-2.337011337280273,2.3370068073272705,4.392202754388563e-06,1.80509090423584,0.8062075972557068,0.8062075972557068,0.0,91.10391998291016,88.0,26365.9609375,0.0,1031.599609375,1.0,281.5373840332031,283.4888610839844,291.05181884765625,292.742431640625,293.1499938964844,293.1499938964844,281.8500061035156,37103.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527039647102356,1.0,0.0,0.0,3.218538999557495,3.2185592651367188,6.912113121870789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.45849609375,0.0,1111.3170166015625,1895.4371337890625,0.0,2048.8896484375,0.8106616139411926,1.0,0.0,3.0,1.0,0.0
12053340,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9990000128746032,0.4363422691822052,0.3598116636276245,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9987643957138062,0.3987160921096802,0.3769092857837677,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8755049705505371,0.2693124413490295,0.1888355165719986,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.8337347507476807,0.2313833087682724,0.2199627012014389,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.7645178437232971,0.1775899529457092,0.8031502366065979,284.7491149902344,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1848449707031,284.7525939941406,1.0,0.4306475222110748,1.0,1.0,0.0,1.0,-2.3392367362976074,2.3392322063446045,4.400420948513784e-06,1.806740164756775,0.8052122592926025,0.8052122592926025,0.0,89.61875915527344,91.0,25621.99609375,0.0,1028.0579833984375,1.0,281.8369445800781,283.74951171875,291.0572204589844,292.699462890625,293.1499938964844,293.1499938964844,282.1499938964844,36676.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374258637428284,1.0,0.0,0.0,3.191798210144043,3.1918182373046875,6.797733931307448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.88818359375,0.0,1085.0731201171875,1895.4371337890625,0.0,1917.6920166015625,0.8044257760047913,1.0,0.0,3.0,1.0,0.0
12053400,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9990000128746032,0.4363422691822052,0.3598116636276245,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9987643957138062,0.3987160921096802,0.3769092857837677,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.8755049705505371,0.2693124413490295,0.1888355165719986,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.8337347507476807,0.2313833087682724,0.2199627012014389,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.7645178437232971,0.1775899529457092,0.8031502366065979,284.7491149902344,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1848449707031,284.7525939941406,1.0,0.4306475222110748,1.0,1.0,0.0,1.0,-2.3392367362976074,2.3392322063446045,4.400420948513784e-06,1.806740164756775,0.8052122592926025,0.8052122592926025,0.0,89.61875915527344,91.0,25621.99609375,0.0,1028.0579833984375,1.0,281.8369445800781,283.74951171875,291.0572204589844,292.699462890625,293.1499938964844,293.1499938964844,282.1499938964844,36676.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374258637428284,1.0,0.0,0.0,3.191798210144043,3.1918182373046875,6.797733931307448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.88818359375,0.0,1085.0731201171875,1895.4371337890625,0.0,1917.6920166015625,0.8044257760047913,1.0,0.0,3.0,1.0,0.0
12053460,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.4391234517097473,0.3577442765235901,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.4028950035572052,0.3767219483852386,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8792708516120911,0.271266371011734,0.1901410818099975,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8370481729507446,0.2330731451511383,0.2214923053979873,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7675622701644897,0.178763210773468,0.8081087470054626,284.9643249511719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.2079467773437,284.9677124023437,1.0,0.4314741790294647,1.0,1.0,0.0,1.0,-2.346208572387696,2.3462042808532715,4.4260991671762895e-06,1.8118410110473635,0.8070685267448425,0.8070685267448425,0.0,89.38260650634766,94.0,24939.77734375,0.0,1034.4239501953125,1.0,282.1366577148437,284.00457763671875,291.0643615722656,292.6648254394531,293.1499938964844,293.1499938964844,282.45001220703125,36242.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240606546401978,1.0,0.0,0.0,3.18167781829834,3.1816976070404053,6.754694368282799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.45703125,0.0,1073.464111328125,1895.4371337890625,0.0,1805.5601806640625,0.8018128871917725,1.0,0.0,3.0,1.0,0.0
12053520,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.4391234517097473,0.3577442765235901,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.4028950035572052,0.3767219483852386,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8792708516120911,0.271266371011734,0.1901410818099975,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8370481729507446,0.2330731451511383,0.2214923053979873,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7675622701644897,0.178763210773468,0.8081087470054626,284.9643249511719,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.2079467773437,284.9677124023437,1.0,0.4314741790294647,1.0,1.0,0.0,1.0,-2.346208572387696,2.3462042808532715,4.4260991671762895e-06,1.8118410110473635,0.8070685267448425,0.8070685267448425,0.0,89.38260650634766,94.0,24939.77734375,0.0,1034.4239501953125,1.0,282.1366577148437,284.00457763671875,291.0643615722656,292.6648254394531,293.1499938964844,293.1499938964844,282.45001220703125,36242.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240606546401978,1.0,0.0,0.0,3.18167781829834,3.1816976070404053,6.754694368282799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.45703125,0.0,1073.464111328125,1895.4371337890625,0.0,1805.5601806640625,0.8018128871917725,1.0,0.0,3.0,1.0,0.0
12053580,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.9990000128746032,0.4413836300373077,0.3581795692443847,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.9990000128746032,0.4079505205154419,0.3771803379058838,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.881292998790741,0.2735399305820465,0.1916616410017013,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8388161659240723,0.2350133806467056,0.2232579588890075,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7691329121589661,0.1801417917013168,0.8140438795089722,285.2105407714844,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2341613769531,285.2142639160156,1.0,0.4335109293460846,1.0,1.0,0.0,1.0,-2.358032703399658,2.358028173446656,4.471287411433877e-06,1.821293592453003,0.8124441504478455,0.8124441504478455,0.0,89.85381317138672,97.0,24530.056640625,0.0,1049.18115234375,1.0,282.4366455078125,284.2688903808594,291.0742492675781,292.64501953125,293.1499938964844,293.1499938964844,282.75,35765.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128505706787109,1.0,0.0,0.0,3.189536094665528,3.1895558834075928,6.788101813981484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.7177734375,0.0,1077.1513671875,1895.4371337890625,0.0,1713.60546875,0.8031023144721985,1.0,0.0,3.0,1.0,0.0
