time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.9990000128746032,0.4413836300373077,0.3581795692443847,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.9990000128746032,0.4079505205154419,0.3771803379058838,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.881292998790741,0.2735399305820465,0.1916616410017013,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.8388161659240723,0.2350133806467056,0.2232579588890075,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7691329121589661,0.1801417917013168,0.8140438795089722,285.2105407714844,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2341613769531,285.2142639160156,1.0,0.4335109293460846,1.0,1.0,0.0,1.0,-2.358032703399658,2.358028173446656,4.471287411433877e-06,1.821293592453003,0.8124441504478455,0.8124441504478455,0.0,89.85381317138672,97.0,24530.056640625,0.0,1049.18115234375,1.0,282.4366455078125,284.2688903808594,291.0742492675781,292.64501953125,293.1499938964844,293.1499938964844,282.75,35765.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128505706787109,1.0,0.0,0.0,3.189536094665528,3.1895558834075928,6.788101813981484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.7177734375,0.0,1077.1513671875,1895.4371337890625,0.0,1713.60546875,0.8031023144721985,1.0,0.0,3.0,1.0,0.0
12053700,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9990000128746032,0.4423989355564117,0.3589331805706024,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.9990000128746032,0.410635769367218,0.3779739141464233,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733215332031,0.8819610476493835,0.2747778296470642,0.1924923807382583,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8393926620483398,0.2360618859529495,0.2242169976234436,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.7696229219436646,0.1808922588825225,0.8173059821128845,285.37548828125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2471923828125,285.3907165527344,1.0,0.4349239468574524,1.0,1.0,0.0,1.0,-2.3659582138061523,2.3659536838531494,4.501385774347e-06,1.827451467514038,0.8168532252311707,0.8168532252311707,0.0,90.261962890625,97.0,24107.85546875,0.0,1059.4234619140625,1.0,282.6845397949219,284.458251953125,291.0527038574219,292.5507202148437,293.1499938964844,293.1499938964844,282.75,35517.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057947516441345,1.0,0.0,0.0,3.199870586395264,3.199890375137329,6.832162284808874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.77099609375,0.0,1084.5040283203125,1895.4371337890625,0.0,1656.781005859375,0.8051928877830505,1.0,0.0,3.0,1.0,0.0
12053760,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9990000128746032,0.4434487223625183,0.3599127531051636,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.9990000128746032,0.413438081741333,0.3790054619312286,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.8825898766517639,0.27612966299057,0.1934214979410171,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.8399189710617065,0.2371979802846908,0.2252770513296127,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.770066499710083,0.1817131787538528,0.8209432363510132,285.45489501953125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2606506347656,285.4584350585937,1.0,0.4365705549716949,1.0,1.0,0.0,1.0,-2.375131368637085,2.375126838684082,4.536360847851029e-06,1.8345824480056765,0.8210772275924683,0.8210772275924683,0.0,90.7590103149414,100.0,24174.912109375,0.0,1071.4554443359375,1.0,282.7368469238281,284.5283508300781,291.0858459472656,292.6346130371094,293.1499938964844,293.1499938964844,283.04998779296875,35293.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043636441230774,1.0,0.0,0.0,3.215428113937378,3.2154481410980225,6.89875832904363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.50927734375,0.0,1096.6451416015625,1895.4371337890625,0.0,1645.3590087890625,0.8083533644676208,1.0,0.0,3.0,1.0,0.0
12053820,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.9990000128746032,0.4453769326210022,0.3627595007419586,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.9990000128746032,0.4191070795059204,0.3820032179355621,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.8832473158836365,0.2789795696735382,0.1953772604465484,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.8404346108436584,0.2395806461572647,0.2275015264749527,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7704355120658875,0.1834391206502914,0.8286163210868835,285.6961975097656,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2856140136719,285.699462890625,1.0,0.440464586019516,1.0,1.0,0.0,1.0,-2.3963892459869385,2.3963847160339355,4.617984359356342e-06,1.851123690605164,0.8329126834869385,0.8329126834869385,0.0,92.04239654541016,103.0,23860.7578125,0.0,1100.199462890625,1.0,283.037353515625,284.7827453613281,291.0940856933594,292.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,34846.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977664232254028,1.0,0.0,0.0,3.2582597732543945,3.258280038833618,7.083775130922731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.41259765625,0.0,1131.7435302734375,1895.4371337890625,0.0,1593.1708984375,0.8153790235519409,1.0,0.0,3.0,1.0,0.0
12053880,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.9990000128746032,0.4453769326210022,0.3627595007419586,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.9990000128746032,0.4191070795059204,0.3820032179355621,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.8832473158836365,0.2789795696735382,0.1953772604465484,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.8404346108436584,0.2395806461572647,0.2275015264749527,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7704355120658875,0.1834391206502914,0.8286163210868835,285.6961975097656,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2856140136719,285.699462890625,1.0,0.440464586019516,1.0,1.0,0.0,1.0,-2.3963892459869385,2.3963847160339355,4.617984359356342e-06,1.851123690605164,0.8329126834869385,0.8329126834869385,0.0,92.04239654541016,103.0,23860.7578125,0.0,1100.199462890625,1.0,283.037353515625,284.7827453613281,291.0940856933594,292.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,34846.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977664232254028,1.0,0.0,0.0,3.2582597732543945,3.258280038833618,7.083775130922731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.41259765625,0.0,1131.7435302734375,1895.4371337890625,0.0,1593.1708984375,0.8153790235519409,1.0,0.0,3.0,1.0,0.0
12053940,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.9990000128746032,0.4463941752910614,0.3668484091758728,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.9990000128746032,0.424319177865982,0.3863090574741363,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.8828469514846802,0.2816354632377624,0.1973171681165695,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.8400238156318665,0.2418084144592285,0.2297092527151107,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7698940634727478,0.1850291192531585,0.8362056612968445,285.79608154296875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.3034973144531,285.7975158691406,1.0,0.4450167715549469,1.0,1.0,0.0,1.0,-2.4205729961395264,2.4205682277679443,4.711799647338921e-06,1.8699610233306885,0.8449974060058594,0.8449974060058594,0.0,93.70191192626952,106.0,23928.73046875,0.0,1134.288818359375,1.0,283.1456298828125,284.88104248046875,291.1410217285156,292.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,34218.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034480571746826,1.0,0.0,0.0,3.2924697399139404,3.292490243911743,7.233306860143784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.74169921875,0.0,1158.5645751953125,1895.4371337890625,0.0,1638.0701904296875,0.8210144639015198,1.0,0.0,3.0,1.0,0.0
12054000,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.9990000128746032,0.4463941752910614,0.3668484091758728,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.9990000128746032,0.424319177865982,0.3863090574741363,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.8828469514846802,0.2816354632377624,0.1973171681165695,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957458496094,0.8400238156318665,0.2418084144592285,0.2297092527151107,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7698940634727478,0.1850291192531585,0.8362056612968445,285.79608154296875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.3034973144531,285.7975158691406,1.0,0.4450167715549469,1.0,1.0,0.0,1.0,-2.4205729961395264,2.4205682277679443,4.711799647338921e-06,1.8699610233306885,0.8449974060058594,0.8449974060058594,0.0,93.70191192626952,106.0,23928.73046875,0.0,1134.288818359375,1.0,283.1456298828125,284.88104248046875,291.1410217285156,292.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,34218.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034480571746826,1.0,0.0,0.0,3.2924697399139404,3.292490243911743,7.233306860143784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.74169921875,0.0,1158.5645751953125,1895.4371337890625,0.0,1638.0701904296875,0.8210144639015198,1.0,0.0,3.0,1.0,0.0
12054060,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.9990000128746032,0.4462969303131103,0.369707703590393,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.9990000128746032,0.4267325401306152,0.3893200159072876,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8819191455841064,0.2828674018383026,0.1982430219650268,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.8391844630241394,0.242840364575386,0.230765551328659,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102722167969,0.7689724564552307,0.1857293844223022,0.8397218585014343,285.8106689453125,284.95001220703125,295.5795593261719,288.1106262207031,295.5791015625,297.30865478515625,285.8116149902344,1.0,0.4476726949214935,1.0,1.0,0.0,1.0,-2.4342305660247803,2.4342257976531982,4.765219728142256e-06,1.880602240562439,0.8513336777687073,0.8513336777687073,0.0,94.76789855957033,106.0,24059.86328125,0.0,1154.3502197265625,1.0,283.1492614746094,284.8924560546875,291.161376953125,292.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,33653.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100241184234619,1.0,0.0,0.0,3.297647953033448,3.297668218612671,7.256077196871047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.85498046875,0.0,1159.4930419921875,1895.4371337890625,0.0,1690.7420654296875,0.8241429924964905,1.0,0.0,3.0,1.0,0.0
12054120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168334960937,0.9990000128746032,0.4458412826061249,0.3725050091743469,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168334960937,0.9990000128746032,0.4285549521446228,0.3922657072544098,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.8807349801063538,0.2838180065155029,0.1989568620920181,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.8381222486495972,0.2436284273862838,0.2315762341022491,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.7678218483924866,0.1862325966358184,0.8423027396202087,285.8168029785156,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.3107604980469,285.8174743652344,1.0,0.4500243067741394,1.0,1.0,0.0,1.0,-2.4460623264312744,2.4460573196411133,4.811746293853503e-06,1.8898195028305047,0.8567226529121399,0.8567226529121399,0.0,95.76813507080078,109.0,24188.837890625,0.0,1172.2161865234375,1.0,283.1498413085937,284.89459228515625,291.1673583984375,292.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,33419.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156911492347717,1.0,0.0,0.0,3.3131887912750244,3.313209295272827,7.324629791582993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.71142578125,0.0,1172.2174072265625,1895.4371337890625,0.0,1736.7164306640625,0.8243659734725952,1.0,0.0,3.0,1.0,0.0
12054180,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.9990000128746032,0.4439080655574798,0.3794326186180115,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.9990000128746032,0.4318923652172088,0.3995608389377594,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.877315878868103,0.2857028841972351,0.2003509998321533,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.8350424766540527,0.2451457381248474,0.2331255674362182,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.7644718289375305,0.1870949268341064,0.8467937707901001,285.8348083496094,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.3100891113281,285.8355407714844,1.0,0.4553206861019134,1.0,1.0,0.0,1.0,-2.472081422805786,2.472076416015625,4.914859346172307e-06,1.910076379776001,0.8686524629592896,0.8686524629592896,0.0,98.16509246826172,112.0,24450.279296875,0.0,1212.89453125,1.0,283.1499938964844,284.9065246582031,291.1581726074219,292.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,32536.552734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256690859794617,1.0,0.0,0.0,3.326218366622925,3.3262386322021484,7.382353146567766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.7041015625,0.0,1178.282958984375,1895.4371337890625,0.0,1818.915283203125,0.8259575366973877,1.0,0.0,3.0,1.0,0.0
12054240,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.9990000128746032,0.4439080655574798,0.3794326186180115,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.9990000128746032,0.4318923652172088,0.3995608389377594,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.877315878868103,0.2857028841972351,0.2003509998321533,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.8350424766540527,0.2451457381248474,0.2331255674362182,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.7644718289375305,0.1870949268341064,0.8467937707901001,285.8348083496094,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.3100891113281,285.8355407714844,1.0,0.4553206861019134,1.0,1.0,0.0,1.0,-2.472081422805786,2.472076416015625,4.914859346172307e-06,1.910076379776001,0.8686524629592896,0.8686524629592896,0.0,98.16509246826172,112.0,24450.279296875,0.0,1212.89453125,1.0,283.1499938964844,284.9065246582031,291.1581726074219,292.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,32536.552734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256690859794617,1.0,0.0,0.0,3.326218366622925,3.3262386322021484,7.382353146567766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.7041015625,0.0,1178.282958984375,1895.4371337890625,0.0,1818.915283203125,0.8259575366973877,1.0,0.0,3.0,1.0,0.0
12054300,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.9990000128746032,0.44254931807518,0.3832168579101562,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.9990000128746032,0.4332992136478424,0.4035457968711853,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8753381967544556,0.2865987420082092,0.2010058015584945,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8332453370094299,0.2458405196666717,0.2338300347328186,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.7624980211257935,0.1874353885650634,0.8485984802246094,285.8466186523437,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.30792236328125,285.8476867675781,1.0,0.4580414593219757,1.0,1.0,0.0,1.0,-2.485216856002808,2.4852118492126465,4.967323548044078e-06,1.92029333114624,0.874747633934021,0.874747633934021,0.0,99.4544448852539,112.0,24571.044921875,0.0,1234.0660400390625,1.0,283.1499938964844,284.91656494140625,291.1497802734375,292.7811279296875,293.1499938964844,293.1499938964844,283.1499938964844,31927.689453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292880415916443,1.0,0.0,0.0,3.3228726387023926,3.322892904281616,7.367510193034832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.396484375,0.0,1171.029296875,1895.4371337890625,0.0,1849.105712890625,0.8271692991256714,1.0,0.0,3.0,1.0,0.0
12054360,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9990000128746032,0.440977394580841,0.3871505856513977,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9990000128746032,0.4345609545707702,0.4076852202415466,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8732671737670898,0.2874813377857208,0.2016504853963852,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.8313490152359009,0.2465084046125412,0.2345075905323028,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.7604010701179504,0.1877293735742569,0.850186824798584,285.8549499511719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.3049621582031,285.8557434082031,1.0,0.4607965350151062,1.0,1.0,0.0,1.0,-2.49841046333313,2.4984054565429688,5.020292974222684e-06,1.930547833442688,0.8808651566505432,0.8808651566505432,0.0,100.79068756103516,115.0,24709.32421875,0.0,1255.715087890625,1.0,283.1499938964844,284.9211120605469,291.1425476074219,292.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,31606.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322324514389038,1.0,0.0,0.0,3.333503484725952,3.333523988723755,7.414727178911562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.85302734375,0.0,1178.7113037109375,1895.4371337890625,0.0,1873.81201171875,0.8262408971786499,1.0,0.0,3.0,1.0,0.0
12054420,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9976150393486024,0.4372721016407013,0.3944511413574219,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.996515929698944,0.4368687570095062,0.4134954214096069,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8667369484901428,0.2892244160175323,0.2029456943273544,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.8253964781761169,0.2477815747261047,0.2358327805995941,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.754093587398529,0.1881981045007705,0.8529656529426575,285.875732421875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2979431152344,285.8761901855469,1.0,0.4661784768104553,1.0,1.0,0.0,1.0,-2.5205771923065186,2.5205721855163574,5.1103997975587845e-06,1.948014974594116,0.893365204334259,0.893365204334259,0.0,104.17327117919922,118.0,24935.8515625,0.0,1297.4833984375,1.0,283.1499938964844,284.9365539550781,291.13238525390625,292.7842102050781,293.1499938964844,293.1499938964844,283.1499938964844,30652.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367240786552429,1.0,0.0,0.0,3.3358969688415527,3.3359172344207764,7.4253784987377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.2666015625,0.0,1174.419677734375,1895.4371337890625,0.0,1911.739990234375,0.8254204988479614,1.0,0.0,3.0,1.0,0.0
12054480,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9976150393486024,0.4372721016407013,0.3944511413574219,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.996515929698944,0.4368687570095062,0.4134954214096069,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8667369484901428,0.2892244160175323,0.2029456943273544,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.8253964781761169,0.2477815747261047,0.2358327805995941,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.754093587398529,0.1881981045007705,0.8529656529426575,285.875732421875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2979431152344,285.8761901855469,1.0,0.4661784768104553,1.0,1.0,0.0,1.0,-2.5205771923065186,2.5205721855163574,5.1103997975587845e-06,1.948014974594116,0.893365204334259,0.893365204334259,0.0,104.17327117919922,118.0,24935.8515625,0.0,1297.4833984375,1.0,283.1499938964844,284.9365539550781,291.13238525390625,292.7842102050781,293.1499938964844,293.1499938964844,283.1499938964844,30652.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367240786552429,1.0,0.0,0.0,3.3358969688415527,3.3359172344207764,7.4253784987377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.2666015625,0.0,1174.419677734375,1895.4371337890625,0.0,1911.739990234375,0.8254204988479614,1.0,0.0,3.0,1.0,0.0
12054540,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.9835469126701356,0.4347054362297058,0.3919191658496856,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.9858063459396362,0.439511090517044,0.4160643517971039,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8551028370857239,0.2908960878849029,0.2042555212974548,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8146076798439026,0.2489407956600189,0.2371339499950409,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7434515357017517,0.1885223239660263,0.8554059267044067,285.8856506347656,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.29425048828125,285.8858337402344,1.0,0.4704972207546234,1.0,1.0,0.0,1.0,-2.526783466339112,2.52677845954895,5.135507308295928e-06,1.952769637107849,0.9059230089187622,0.9059230089187622,0.0,109.05716705322266,121.0,25023.18359375,0.0,1326.1949462890625,1.0,283.1499938964844,284.9441223144531,291.1249694824219,292.78338623046875,293.1499938964844,293.1499938964844,283.1499938964844,29698.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398192286491394,1.0,0.0,0.0,3.333535432815552,3.333555221557617,7.414868150590337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.87158203125,0.0,1165.702880859375,1895.4371337890625,0.0,1938.0404052734373,0.8295382261276245,1.0,0.0,3.0,1.0,0.0
12054600,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.9835469126701356,0.4347054362297058,0.3919191658496856,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.9858063459396362,0.439511090517044,0.4160643517971039,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8551028370857239,0.2908960878849029,0.2042555212974548,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8146076798439026,0.2489407956600189,0.2371339499950409,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7434515357017517,0.1885223239660263,0.8554059267044067,285.8856506347656,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.29425048828125,285.8858337402344,1.0,0.4704972207546234,1.0,1.0,0.0,1.0,-2.526783466339112,2.52677845954895,5.135507308295928e-06,1.952769637107849,0.9059230089187622,0.9059230089187622,0.0,109.05716705322266,121.0,25023.18359375,0.0,1326.1949462890625,1.0,283.1499938964844,284.9441223144531,291.1249694824219,292.78338623046875,293.1499938964844,293.1499938964844,283.1499938964844,29698.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398192286491394,1.0,0.0,0.0,3.333535432815552,3.333555221557617,7.414868150590337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.87158203125,0.0,1165.702880859375,1895.4371337890625,0.0,1938.0404052734373,0.8295382261276245,1.0,0.0,3.0,1.0,0.0
12054660,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9718127846717834,0.4330583810806274,0.3904768228530884,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9774149656295776,0.4422929883003235,0.4188176095485687,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.846929669380188,0.2925059497356415,0.2054996639490127,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.8063962459564209,0.25000861287117,0.2383156716823578,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.7357357740402222,0.18880195915699,0.8574276566505432,285.8772888183594,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2920837402344,285.8769836425781,1.0,0.4743151664733886,1.0,1.0,0.0,1.0,-2.5337023735046387,2.5336971282958984,5.163575224287342e-06,1.9580719470977783,0.9182278513908386,0.9182278513908386,0.0,113.12980651855467,124.0,25172.95703125,0.0,1352.49365234375,1.0,283.1499938964844,284.9278869628906,291.1217041015625,292.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,29799.064453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421491742134094,1.0,0.0,0.0,3.385784149169922,3.3858046531677246,7.649126132491801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.458984375,0.0,1215.5654296875,1895.4371337890625,0.0,1957.9248046875,0.841816246509552,1.0,0.0,3.0,1.0,0.0
12054720,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9718127846717834,0.4330583810806274,0.3904768228530884,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9774149656295776,0.4422929883003235,0.4188176095485687,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.846929669380188,0.2925059497356415,0.2054996639490127,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.8063962459564209,0.25000861287117,0.2383156716823578,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.7357357740402222,0.18880195915699,0.8574276566505432,285.8772888183594,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2920837402344,285.8769836425781,1.0,0.4743151664733886,1.0,1.0,0.0,1.0,-2.5337023735046387,2.5336971282958984,5.163575224287342e-06,1.9580719470977783,0.9182278513908386,0.9182278513908386,0.0,113.12980651855467,124.0,25172.95703125,0.0,1352.49365234375,1.0,283.1499938964844,284.9278869628906,291.1217041015625,292.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,29799.064453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421491742134094,1.0,0.0,0.0,3.385784149169922,3.3858046531677246,7.649126132491801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.458984375,0.0,1215.5654296875,1895.4371337890625,0.0,1957.9248046875,0.841816246509552,1.0,0.0,3.0,1.0,0.0
12054780,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9610164165496826,0.4315535724163055,0.3892506659030914,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9701022505760192,0.4450281858444214,0.4215387105941772,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8403553366661072,0.294055163860321,0.2066880464553833,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7993079423904419,0.2509840130805969,0.2393932789564132,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.7293441891670227,0.1890328824520111,0.8591688871383667,285.86090087890625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28973388671875,285.8603210449219,1.0,0.4778059720993042,1.0,1.0,0.0,1.0,-2.540313720703125,2.5403084754943848,5.190386218600906e-06,1.9630974531173704,0.9302555322647096,0.9302555322647096,0.0,116.8224868774414,127.0,25335.990234375,0.0,1376.8909912109375,1.0,283.1499938964844,284.9019775390625,291.12188720703125,292.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,30323.43359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744425356388092,1.0,0.0,0.0,3.458937168121338,3.458958387374878,7.983230148056464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.3564453125,0.0,1290.5596923828125,1895.4371337890625,0.0,1977.420166015625,0.8591650724411011,1.0,0.0,3.0,1.0,0.0
12054840,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9610164165496826,0.4315535724163055,0.3892506659030914,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9701022505760192,0.4450281858444214,0.4215387105941772,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8403553366661072,0.294055163860321,0.2066880464553833,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7993079423904419,0.2509840130805969,0.2393932789564132,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.7293441891670227,0.1890328824520111,0.8591688871383667,285.86090087890625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28973388671875,285.8603210449219,1.0,0.4778059720993042,1.0,1.0,0.0,1.0,-2.540313720703125,2.5403084754943848,5.190386218600906e-06,1.9630974531173704,0.9302555322647096,0.9302555322647096,0.0,116.8224868774414,127.0,25335.990234375,0.0,1376.8909912109375,1.0,283.1499938964844,284.9019775390625,291.12188720703125,292.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,30323.43359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744425356388092,1.0,0.0,0.0,3.458937168121338,3.458958387374878,7.983230148056464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.3564453125,0.0,1290.5596923828125,1895.4371337890625,0.0,1977.420166015625,0.8591650724411011,1.0,0.0,3.0,1.0,0.0
12054900,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9558091163635254,0.4307999908924103,0.3886446058750152,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9666897058486938,0.4463648796081543,0.4228709042072296,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.8374401330947876,0.2948136925697326,0.2072682380676269,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.7960943579673767,0.2514420747756958,0.2399004250764846,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7264345288276672,0.1891289353370666,0.8599420189857483,285.8490905761719,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2884216308594,285.8481750488281,1.0,0.4794599413871765,1.0,1.0,0.0,1.0,-2.543421745300293,2.5434165000915527,5.202978627494304e-06,1.9654417037963867,0.936131715774536,0.936131715774536,0.0,118.58434295654295,127.0,25427.646484375,0.0,1388.5146484375,1.0,283.1499938964844,284.8841552734375,291.122802734375,292.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,30825.5234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456429600715637,1.0,0.0,0.0,3.5080366134643555,3.508058547973633,8.211482054321095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7451171875,0.0,1343.6781005859375,1895.4371337890625,0.0,1987.876708984375,0.8680987358093262,1.0,0.0,3.0,1.0,0.0
12054960,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.9506863951683044,0.430041491985321,0.3880289793014526,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.9633862376213074,0.4476810097694397,0.4241789579391479,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8347005248069763,0.2955656945705414,0.2078400552272796,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.7930392622947693,0.2518834471702575,0.2403876334428787,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84088134765625,0.7236455082893372,0.1892123967409134,0.8606452941894531,285.8405456542969,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2870178222656,285.8398132324219,1.0,0.4810632467269897,1.0,1.0,0.0,1.0,-2.5463712215423584,2.546365976333618,5.214917109697126e-06,1.9676530361175537,0.9419816136360168,0.9419816136360168,0.0,120.30884552001952,130.0,25501.025390625,0.0,1399.7987060546875,1.0,283.1499938964844,284.8714904785156,291.1234130859375,292.8087463378906,293.1499938964844,293.1499938964844,283.1499938964844,31099.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468597888946533,1.0,0.0,0.0,3.543509721755981,3.543531894683838,8.37838967981952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.53662109375,0.0,1382.2943115234375,1895.4371337890625,0.0,1998.3463134765625,0.8792940378189087,1.0,0.0,3.0,1.0,0.0
12055020,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.9407333731651306,0.4285076558589935,0.3867835998535156,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.9570847153663636,0.450254887342453,0.4267386198043823,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.8296716213226318,0.2970583736896515,0.2089728116989135,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.7873512506484985,0.2527245581150055,0.2413184940814972,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7183405756950378,0.189345434308052,0.8618853092193604,285.8186950683594,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2840576171875,285.81793212890625,1.0,0.4841491281986236,1.0,1.0,0.0,1.0,-2.551920175552368,2.551914930343628,5.2373443395481445e-06,1.9717787504196167,0.9534051418304444,0.9534051418304444,0.0,123.66570281982422,133.0,25663.359375,0.0,1421.58447265625,1.0,283.1499938964844,284.8393859863281,291.1249694824219,292.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,32028.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493935227394104,1.0,0.0,0.0,3.633896589279175,3.633919954299927,8.811268799036043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.50927734375,0.0,1485.7437744140625,1895.4371337890625,0.0,2020.2066650390625,0.9008491039276124,1.0,0.0,3.0,1.0,0.0
12055080,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.9407333731651306,0.4285076558589935,0.3867835998535156,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.9570847153663636,0.450254887342453,0.4267386198043823,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.8296716213226318,0.2970583736896515,0.2089728116989135,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.7873512506484985,0.2527245581150055,0.2413184940814972,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7183405756950378,0.189345434308052,0.8618853092193604,285.8186950683594,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2840576171875,285.81793212890625,1.0,0.4841491281986236,1.0,1.0,0.0,1.0,-2.551920175552368,2.551914930343628,5.2373443395481445e-06,1.9717787504196167,0.9534051418304444,0.9534051418304444,0.0,123.66570281982422,133.0,25663.359375,0.0,1421.58447265625,1.0,283.1499938964844,284.8393859863281,291.1249694824219,292.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,32028.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493935227394104,1.0,0.0,0.0,3.633896589279175,3.633919954299927,8.811268799036043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.50927734375,0.0,1485.7437744140625,1895.4371337890625,0.0,2020.2066650390625,0.9008491039276124,1.0,0.0,3.0,1.0,0.0
12055140,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.9312039017677308,0.426963210105896,0.385523110628128,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.9511263966560364,0.4527613818645477,0.4292290806770324,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.8251135945320129,0.2985503077507019,0.2101000249385833,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.7821261882781982,0.2535223662853241,0.2422021180391311,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.7132518291473389,0.1894402951002121,0.862930178642273,285.7967834472656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2810363769531,285.7960510253906,1.0,0.4871064722537994,1.0,1.0,0.0,1.0,-2.557069540023804,2.5570642948150635,5.258122655504849e-06,1.9755678176879885,0.9645358324050904,0.9645358324050904,0.0,126.93169403076172,136.0,25820.869140625,0.0,1442.5404052734375,1.0,283.1499938964844,284.80743408203125,291.1262512207031,292.83074951171875,293.1499938964844,293.1499938964844,283.04998779296875,33048.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519117593765259,1.0,0.0,0.0,3.726634979248047,3.726659059524536,9.266739766644604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.484375,0.0,1597.56494140625,1895.4371337890625,0.0,2042.01318359375,0.921994924545288,1.0,0.0,3.0,1.0,0.0
12055200,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.9312039017677308,0.426963210105896,0.385523110628128,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.9511263966560364,0.4527613818645477,0.4292290806770324,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.8251135945320129,0.2985503077507019,0.2101000249385833,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.7821261882781982,0.2535223662853241,0.2422021180391311,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.7132518291473389,0.1894402951002121,0.862930178642273,285.7967834472656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2810363769531,285.7960510253906,1.0,0.4871064722537994,1.0,1.0,0.0,1.0,-2.557069540023804,2.5570642948150635,5.258122655504849e-06,1.9755678176879885,0.9645358324050904,0.9645358324050904,0.0,126.93169403076172,136.0,25820.869140625,0.0,1442.5404052734375,1.0,283.1499938964844,284.80743408203125,291.1262512207031,292.83074951171875,293.1499938964844,293.1499938964844,283.04998779296875,33048.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519117593765259,1.0,0.0,0.0,3.726634979248047,3.726659059524536,9.266739766644604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.484375,0.0,1597.56494140625,1895.4371337890625,0.0,2042.01318359375,0.921994924545288,1.0,0.0,3.0,1.0,0.0
12055260,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.92146635055542,0.4250016510486603,0.3840179741382599,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.944827675819397,0.454896479845047,0.4314759373664856,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8204362988471985,0.2998036444187164,0.2111240625381469,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.7768048048019409,0.254095196723938,0.2429417073726654,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.7077843546867371,0.189347818493843,0.8634124994277954,285.7026062011719,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2752380371094,285.7012634277344,1.0,0.4899061322212219,1.0,1.0,0.0,1.0,-2.560661792755127,2.5606565475463867,5.272544512990862e-06,1.9781619310379028,0.973824143409729,0.973824143409729,0.0,130.28912353515625,139.0,26157.072265625,0.0,1461.9154052734375,1.0,283.0523681640625,284.6962280273437,291.14666748046875,292.8842468261719,293.1499938964844,293.1499938964844,282.75,33992.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597053647041321,1.0,0.0,0.0,3.808248519897461,3.8082735538482666,9.677069101599043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.09619140625,0.0,1700.78271484375,1895.4371337890625,0.0,2109.989013671875,0.9393948912620544,1.0,0.0,3.0,1.0,0.0
12055320,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.92146635055542,0.4250016510486603,0.3840179741382599,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.944827675819397,0.454896479845047,0.4314759373664856,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8204362988471985,0.2998036444187164,0.2111240625381469,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.7768048048019409,0.254095196723938,0.2429417073726654,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.7077843546867371,0.189347818493843,0.8634124994277954,285.7026062011719,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2752380371094,285.7012634277344,1.0,0.4899061322212219,1.0,1.0,0.0,1.0,-2.560661792755127,2.5606565475463867,5.272544512990862e-06,1.9781619310379028,0.973824143409729,0.973824143409729,0.0,130.28912353515625,139.0,26157.072265625,0.0,1461.9154052734375,1.0,283.0523681640625,284.6962280273437,291.14666748046875,292.8842468261719,293.1499938964844,293.1499938964844,282.75,33992.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597053647041321,1.0,0.0,0.0,3.808248519897461,3.8082735538482666,9.677069101599043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.09619140625,0.0,1700.78271484375,1895.4371337890625,0.0,2109.989013671875,0.9393948912620544,1.0,0.0,3.0,1.0,0.0
12055380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.910169005393982,0.4218593537807464,0.3816662728786468,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9366440176963806,0.4560323357582092,0.432973176240921,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8144083619117737,0.3003144860267639,0.2117477655410766,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.7702358961105347,0.2540339827537536,0.2432181388139724,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.7008691430091858,0.1887132823467254,0.862045407295227,285.45867919921875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.26123046875,285.4561767578125,1.0,0.4923313558101654,1.0,1.0,0.0,1.0,-2.5590806007385254,2.559075355529785,5.265731488179881e-06,1.9767879247665403,0.9786272644996644,0.9786272644996644,0.0,134.10450744628906,142.0,26834.91796875,0.0,1476.4632568359375,1.0,282.7566833496094,284.422119140625,291.1849670410156,292.9941711425781,293.1499938964844,293.1499938964844,282.45001220703125,34639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776975035667419,1.0,0.0,0.0,3.859914541244507,3.859940528869629,9.941426242221496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.5419921875,0.0,1768.727783203125,1895.4371337890625,0.0,2269.491943359375,0.9514816403388976,1.0,0.0,3.0,1.0,0.0
12055440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.910169005393982,0.4218593537807464,0.3816662728786468,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9366440176963806,0.4560323357582092,0.432973176240921,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8144083619117737,0.3003144860267639,0.2117477655410766,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.7702358961105347,0.2540339827537536,0.2432181388139724,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.7008691430091858,0.1887132823467254,0.862045407295227,285.45867919921875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.26123046875,285.4561767578125,1.0,0.4923313558101654,1.0,1.0,0.0,1.0,-2.5590806007385254,2.559075355529785,5.265731488179881e-06,1.9767879247665403,0.9786272644996644,0.9786272644996644,0.0,134.10450744628906,142.0,26834.91796875,0.0,1476.4632568359375,1.0,282.7566833496094,284.422119140625,291.1849670410156,292.9941711425781,293.1499938964844,293.1499938964844,282.45001220703125,34639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776975035667419,1.0,0.0,0.0,3.859914541244507,3.859940528869629,9.941426242221496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.5419921875,0.0,1768.727783203125,1895.4371337890625,0.0,2269.491943359375,0.9514816403388976,1.0,0.0,3.0,1.0,0.0
