time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.9043548107147216,0.4199639856815338,0.3801907896995544,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.93199360370636,0.4562795162200928,0.4334194958209991,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8109400868415833,0.3003307580947876,0.2118929028511047,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.7665894627571106,0.2537803947925567,0.2431490272283554,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.6969723105430603,0.188189759850502,0.8604606986045837,285.2754821777344,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.25213623046875,285.26239013671875,1.0,0.4933350682258606,1.0,1.0,0.0,1.0,-2.5560336112976074,2.556028366088867,5.253010840533534e-06,1.974338412284851,0.9790287613868712,0.9790287613868712,0.0,136.12872314453125,142.0,27432.080078125,0.0,1481.2398681640625,1.0,282.4956970214844,284.2060852050781,291.21600341796875,293.1201477050781,293.1499938964844,293.1499938964844,282.45001220703125,34914.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890360951423645,1.0,0.0,0.0,3.878599882125856,3.878625869750977,1.00379088507907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.9951171875,0.0,1794.0506591796875,1895.4371337890625,0.0,2371.63671875,0.9558497071266174,1.0,0.0,3.0,1.0,0.0
12055560,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8983836770057678,0.417890191078186,0.3784364461898803,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.9268585443496704,0.4563332200050354,0.4335995018482208,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.8070181012153625,0.3002030253410339,0.2118910700082779,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7626224160194397,0.2533860504627228,0.2429051101207733,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.6926955580711365,0.1875311285257339,0.8581406474113464,285.2084045410156,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2416076660156,285.2059631347656,1.0,0.4941683113574981,1.0,1.0,0.0,1.0,-2.551061153411865,2.551055908203125,5.232391231402289e-06,1.9703950881958008,0.9800205826759338,0.9800205826759338,0.0,138.2635040283203,145.0,27443.57421875,0.0,1483.9271240234375,1.0,282.4564208984375,284.1448669433594,291.1786499023437,293.0349426269531,293.1499938964844,293.1499938964844,282.1499938964844,35138.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933782935142517,1.0,0.0,0.0,3.8928768634796143,3.892903089523315,1.0111942856383394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.640625,0.0,1813.6663818359373,1895.4371337890625,0.0,2411.04541015625,0.959243893623352,1.0,0.0,3.0,1.0,0.0
12055620,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8870264291763306,0.4135396480560303,0.3747957646846771,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9171488881111144,0.456139862537384,0.4337010085582733,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7993250489234924,0.2997525930404663,0.2117604464292526,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7550854682922363,0.252373993396759,0.2422061562538147,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6843395233154297,0.1859900057315826,0.8524450063705444,284.9594421386719,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2202453613281,284.95709228515625,1.0,0.4954596161842346,1.0,1.0,0.0,1.0,-2.538970947265625,2.538965940475464,5.182473614695482e-06,1.960829854011536,0.9780982732772828,0.9780982732772828,0.0,142.3623809814453,148.0,27999.333984375,0.0,1485.6778564453125,1.0,282.1563415527344,283.87078857421875,291.1622009277344,293.0534362792969,293.1499938964844,293.1499938964844,281.8500061035156,35542.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048627972602844,1.0,0.0,0.0,3.910797119140625,3.910823583602905,1.0205254739048542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.68408203125,0.0,1839.4649658203125,1895.4371337890625,0.0,2515.96728515625,0.9635429978370668,1.0,0.0,3.0,1.0,0.0
12055680,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8870264291763306,0.4135396480560303,0.3747957646846771,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9171488881111144,0.456139862537384,0.4337010085582733,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7993250489234924,0.2997525930404663,0.2117604464292526,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7550854682922363,0.252373993396759,0.2422061562538147,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6843395233154297,0.1859900057315826,0.8524450063705444,284.9594421386719,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2202453613281,284.95709228515625,1.0,0.4954596161842346,1.0,1.0,0.0,1.0,-2.538970947265625,2.538965940475464,5.182473614695482e-06,1.960829854011536,0.9780982732772828,0.9780982732772828,0.0,142.3623809814453,148.0,27999.333984375,0.0,1485.6778564453125,1.0,282.1563415527344,283.87078857421875,291.1622009277344,293.0534362792969,293.1499938964844,293.1499938964844,281.8500061035156,35542.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048627972602844,1.0,0.0,0.0,3.910797119140625,3.910823583602905,1.0205254739048542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.68408203125,0.0,1839.4649658203125,1895.4371337890625,0.0,2515.96728515625,0.9635429978370668,1.0,0.0,3.0,1.0,0.0
12055740,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8762914538383484,0.4089776873588562,0.3709302246570587,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9082633256912231,0.4556125700473785,0.4334522485733032,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7920207381248474,0.2991049885749817,0.2114679962396621,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.7480021119117737,0.2511278092861175,0.2412547320127487,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.6762531399726868,0.1842198371887207,0.8455691337585449,284.7167358398437,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.1988525390625,284.71466064453125,1.0,0.4963075518608093,1.0,1.0,0.0,1.0,-2.524273157119751,2.52426815032959,5.1221954890934285e-06,1.9492418766021729,0.9729650020599364,0.9729650020599364,0.0,146.26657104492188,151.0,28551.7734375,0.0,1483.10986328125,1.0,281.8563232421875,283.6019897460937,291.1514587402344,293.0734558105469,293.1499938964844,293.1499938964844,281.54998779296875,35890.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135530948638916,1.0,0.0,0.0,3.9157681465148926,3.915794849395752,1.0231215128442273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.5380859375,0.0,1848.5562744140625,1895.4371337890625,0.0,2595.951171875,0.9648808836936952,1.0,0.0,3.0,1.0,0.0
12055800,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8762914538383484,0.4089776873588562,0.3709302246570587,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9082633256912231,0.4556125700473785,0.4334522485733032,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7920207381248474,0.2991049885749817,0.2114679962396621,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.7480021119117737,0.2511278092861175,0.2412547320127487,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.6762531399726868,0.1842198371887207,0.8455691337585449,284.7167358398437,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.1988525390625,284.71466064453125,1.0,0.4963075518608093,1.0,1.0,0.0,1.0,-2.524273157119751,2.52426815032959,5.1221954890934285e-06,1.9492418766021729,0.9729650020599364,0.9729650020599364,0.0,146.26657104492188,151.0,28551.7734375,0.0,1483.10986328125,1.0,281.8563232421875,283.6019897460937,291.1514587402344,293.0734558105469,293.1499938964844,293.1499938964844,281.54998779296875,35890.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135530948638916,1.0,0.0,0.0,3.9157681465148926,3.915794849395752,1.0231215128442273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.5380859375,0.0,1848.5562744140625,1895.4371337890625,0.0,2595.951171875,0.9648808836936952,1.0,0.0,3.0,1.0,0.0
12055860,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999694824219,0.866483211517334,0.4044338762760162,0.3670239746570587,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998779296875,0.9006754159927368,0.4549546539783478,0.4330256283283233,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.7853910326957703,0.2984314560890198,0.2111218422651291,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50054931640625,0.7415720224380493,0.2497970312833786,0.2401795834302902,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.6687376499176025,0.1823630332946777,0.8381015658378601,284.50006103515625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.1791687011719,284.4980773925781,1.0,0.4968433380126953,1.0,1.0,0.0,1.0,-2.508387565612793,2.508382558822632,5.057479938841425e-06,1.9367332458496087,0.965181827545166,0.965181827545166,0.0,149.8980255126953,154.0,29250.890625,0.0,1477.8109130859375,1.0,281.5562744140625,283.3472900390625,291.1524658203125,293.11297607421875,293.1499938964844,293.1499938964844,281.25,36195.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217893242835999,1.0,0.0,0.0,3.909411907196045,3.909438610076904,1.01980265299062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54150390625,0.0,1842.951904296875,1895.4371337890625,0.0,2672.154052734375,0.9636352062225342,1.0,0.0,3.0,1.0,0.0
12055920,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999694824219,0.866483211517334,0.4044338762760162,0.3670239746570587,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998779296875,0.9006754159927368,0.4549546539783478,0.4330256283283233,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.7853910326957703,0.2984314560890198,0.2111218422651291,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50054931640625,0.7415720224380493,0.2497970312833786,0.2401795834302902,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.6687376499176025,0.1823630332946777,0.8381015658378601,284.50006103515625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.1791687011719,284.4980773925781,1.0,0.4968433380126953,1.0,1.0,0.0,1.0,-2.508387565612793,2.508382558822632,5.057479938841425e-06,1.9367332458496087,0.965181827545166,0.965181827545166,0.0,149.8980255126953,154.0,29250.890625,0.0,1477.8109130859375,1.0,281.5562744140625,283.3472900390625,291.1524658203125,293.11297607421875,293.1499938964844,293.1499938964844,281.25,36195.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217893242835999,1.0,0.0,0.0,3.909411907196045,3.909438610076904,1.01980265299062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54150390625,0.0,1842.951904296875,1895.4371337890625,0.0,2672.154052734375,0.9636352062225342,1.0,0.0,3.0,1.0,0.0
12055980,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.8574814796447754,0.3998661935329437,0.3631081581115722,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854309082031,0.8938550353050232,0.4541599452495575,0.4324745833873749,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28582763671875,0.7793615460395813,0.2977353036403656,0.2107600718736648,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7356871366500854,0.2484025955200195,0.2390392422676086,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.6617825031280518,0.1804576367139816,0.8303701281547546,284.2855834960937,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.160888671875,284.2837219238281,1.0,0.4971807897090912,1.0,1.0,0.0,1.0,-2.491927146911621,2.49192214012146,4.9909249355550855e-06,1.923802256584168,0.9545552730560304,0.9545552730560304,0.0,153.31494140625,157.0,29921.630859375,0.0,1470.873046875,1.0,281.25634765625,283.0963439941406,291.1576843261719,293.1586608886719,293.1499938964844,293.1499938964844,280.95001220703125,36495.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305730223655701,1.0,0.0,0.0,3.892028331756592,3.892054796218872,1.0107535217684926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.916015625,0.0,1823.4273681640625,1895.4371337890625,0.0,2753.7802734375,0.959900200366974,1.0,0.0,3.0,1.0,0.0
12056040,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.8574814796447754,0.3998661935329437,0.3631081581115722,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854309082031,0.8938550353050232,0.4541599452495575,0.4324745833873749,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28582763671875,0.7793615460395813,0.2977353036403656,0.2107600718736648,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7356871366500854,0.2484025955200195,0.2390392422676086,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.6617825031280518,0.1804576367139816,0.8303701281547546,284.2855834960937,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.160888671875,284.2837219238281,1.0,0.4971807897090912,1.0,1.0,0.0,1.0,-2.491927146911621,2.49192214012146,4.9909249355550855e-06,1.923802256584168,0.9545552730560304,0.9545552730560304,0.0,153.31494140625,157.0,29921.630859375,0.0,1470.873046875,1.0,281.25634765625,283.0963439941406,291.1576843261719,293.1586608886719,293.1499938964844,293.1499938964844,280.95001220703125,36495.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305730223655701,1.0,0.0,0.0,3.892028331756592,3.892054796218872,1.0107535217684926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.916015625,0.0,1823.4273681640625,1895.4371337890625,0.0,2753.7802734375,0.959900200366974,1.0,0.0,3.0,1.0,0.0
12056100,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.8533174395561218,0.397594004869461,0.3611928522586822,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312561035156,0.8907021880149841,0.4537298381328583,0.4321906268596649,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336669921875,0.7766056656837463,0.2973947525024414,0.2105958312749862,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.7329592704772949,0.2476963102817535,0.2384687513113021,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.6585462689399719,0.1795019507408142,0.8265042304992676,284.13232421875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.15252685546875,284.1211242675781,1.0,0.4973041415214538,1.0,1.0,0.0,1.0,-2.483757257461548,2.483752489089966,4.9580694394535385e-06,1.917389750480652,0.9476277828216552,0.9476277828216552,0.0,154.9339141845703,157.0,30692.1171875,0.0,1467.1190185546875,1.0,280.99530029296875,282.9030456542969,291.1900939941406,293.2843933105469,293.1499938964844,293.1499938964844,280.95001220703125,36658.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379111886024475,1.0,0.0,0.0,3.879271507263184,3.879297971725464,1.0041385394288227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.10400390625,0.0,1808.7510986328125,1895.4371337890625,0.0,2822.20556640625,0.9570974111557008,1.0,0.0,3.0,1.0,0.0
12056160,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.079345703125,0.849077045917511,0.3952763676643371,0.359160840511322,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0792541503906,0.8874374032020569,0.4532316625118255,0.4317878186702728,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796203613281,0.7737659811973572,0.2970217168331146,0.2103790044784546,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798645019531,0.7301571369171143,0.2469538897275924,0.2378382980823516,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.6552664637565613,0.1785186231136322,0.8224411606788635,284.0794372558594,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1439208984375,284.0776672363281,1.0,0.4973810613155365,1.0,1.0,0.0,1.0,-2.4749326705932617,2.4749276638031006,4.922739663015818e-06,1.9104808568954468,0.9412415027618408,0.9412415027618408,0.0,156.59872436523438,145.0,30672.517578125,0.0,1462.7232666015625,1.0,280.95660400390625,282.85650634765625,291.1639099121094,293.2094421386719,293.1499938964844,293.1499938964844,280.6499938964844,36803.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398485779762268,1.0,0.0,0.0,3.863262414932251,3.8632888793945312,9.958678219845751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.92333984375,0.0,1789.99560546875,1895.4371337890625,0.0,2840.300537109375,0.9536139369010924,1.0,0.0,3.0,1.0,0.0
12056220,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.8485915064811707,0.3906997144222259,0.3549982607364654,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.8897219300270081,0.4521957039833069,0.4307640194892883,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768310546875,0.7756718397140503,0.2963201403617859,0.2098302841186523,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.7309900522232056,0.2454783320426941,0.2363738864660263,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87762451171875,0.6549956798553467,0.1765763163566589,0.813361406326294,283.87664794921875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1283264160156,283.8749389648437,1.0,0.4927830100059509,1.0,1.0,0.0,1.0,-2.4553768634796143,2.455372095108032,4.845024704991374e-06,1.895231008529663,0.9252612590789796,0.9252612590789796,0.0,153.97750854492188,133.0,31398.423828125,0.0,1426.6343994140625,1.0,280.65673828125,282.622314453125,291.1697998046875,293.2607727050781,293.1499938964844,293.1499938964844,280.3500061035156,37140.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495866656303406,1.0,0.0,0.0,3.822109222412109,3.822135210037232,9.74763906924636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.11181640625,0.0,1742.1500244140625,1895.4371337890625,0.0,2931.3994140625,0.9445724487304688,1.0,0.0,3.0,1.0,0.0
12056280,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8765869140625,0.8485915064811707,0.3906997144222259,0.3549982607364654,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.8897219300270081,0.4521957039833069,0.4307640194892883,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768310546875,0.7756718397140503,0.2963201403617859,0.2098302841186523,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.7309900522232056,0.2454783320426941,0.2363738864660263,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87762451171875,0.6549956798553467,0.1765763163566589,0.813361406326294,283.87664794921875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1283264160156,283.8749389648437,1.0,0.4927830100059509,1.0,1.0,0.0,1.0,-2.4553768634796143,2.455372095108032,4.845024704991374e-06,1.895231008529663,0.9252612590789796,0.9252612590789796,0.0,153.97750854492188,133.0,31398.423828125,0.0,1426.6343994140625,1.0,280.65673828125,282.622314453125,291.1697998046875,293.2607727050781,293.1499938964844,293.1499938964844,280.3500061035156,37140.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495866656303406,1.0,0.0,0.0,3.822109222412109,3.822135210037232,9.74763906924636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.11181640625,0.0,1742.1500244140625,1895.4371337890625,0.0,2931.3994140625,0.9445724487304688,1.0,0.0,3.0,1.0,0.0
12056340,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.8534474968910217,0.3861660361289978,0.3507286012172699,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.8979649543762207,0.4510765969753265,0.429509699344635,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773376464844,0.782772421836853,0.2956637144088745,0.2091995477676391,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67755126953125,0.7361834645271301,0.2440106570720672,0.2347626835107803,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781005859375,0.6589750647544861,0.1746720224618911,0.8037137985229492,283.6771850585937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1142883300781,283.6756286621094,1.0,0.4855751395225525,1.0,1.0,0.0,1.0,-2.434456586837769,2.4344518184661865,4.762616299558431e-06,1.8789293766021729,0.9066470861434937,0.9066470861434937,0.0,147.56600952148438,121.0,32069.41796875,0.0,1373.6163330078125,1.0,280.3570861816406,282.393798828125,291.172607421875,293.3059997558594,293.1499938964844,293.1499938964844,280.04998779296875,37523.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590458631515503,1.0,0.0,0.0,3.7668356895446777,3.7668612003326416,9.46774719068344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.58984375,0.0,1678.8406982421875,1895.4371337890625,0.0,3020.056396484375,0.9324169158935548,1.0,0.0,3.0,1.0,0.0
12056400,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.8534474968910217,0.3861660361289978,0.3507286012172699,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770324707031,0.8979649543762207,0.4510765969753265,0.429509699344635,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773376464844,0.782772421836853,0.2956637144088745,0.2091995477676391,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67755126953125,0.7361834645271301,0.2440106570720672,0.2347626835107803,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781005859375,0.6589750647544861,0.1746720224618911,0.8037137985229492,283.6771850585937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1142883300781,283.6756286621094,1.0,0.4855751395225525,1.0,1.0,0.0,1.0,-2.434456586837769,2.4344518184661865,4.762616299558431e-06,1.8789293766021729,0.9066470861434937,0.9066470861434937,0.0,147.56600952148438,121.0,32069.41796875,0.0,1373.6163330078125,1.0,280.3570861816406,282.393798828125,291.172607421875,293.3059997558594,293.1499938964844,293.1499938964844,280.04998779296875,37523.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590458631515503,1.0,0.0,0.0,3.7668356895446777,3.7668612003326416,9.46774719068344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.58984375,0.0,1678.8406982421875,1895.4371337890625,0.0,3020.056396484375,0.9324169158935548,1.0,0.0,3.0,1.0,0.0
12056460,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045471191406,0.8723214864730835,0.38571298122406,0.3491229116916656,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045471191406,0.9227175116539,0.4541151523590088,0.4310558438301086,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045166015625,0.8040052652359009,0.2993373870849609,0.2107584923505783,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045166015625,0.754263162612915,0.247014969587326,0.2361923903226852,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045471191406,0.6770289540290833,0.1774730533361435,0.8092417120933533,283.5045471191406,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1425170898437,283.5050354003906,1.0,0.478326678276062,1.0,1.0,0.0,1.0,-2.444586038589477,2.4445812702178955,4.801620434591314e-06,1.886396765708924,0.8858670592308044,0.8858670592308044,0.0,135.57347106933594,109.0,33005.40234375,0.0,1336.3111572265625,1.0,280.0575561523437,282.1920471191406,291.177734375,293.3595886230469,293.1499938964844,293.1499938964844,280.3500061035156,37943.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681432604789734,1.0,0.0,0.0,3.695671319961548,3.6956961154937744,9.113391001847048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.04345703125,0.0,1599.298583984375,1895.4371337890625,0.0,3105.392578125,0.9167815446853638,1.0,0.0,3.0,1.0,0.0
12056520,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045471191406,0.8723214864730835,0.38571298122406,0.3491229116916656,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045471191406,0.9227175116539,0.4541151523590088,0.4310558438301086,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045166015625,0.8040052652359009,0.2993373870849609,0.2107584923505783,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045166015625,0.754263162612915,0.247014969587326,0.2361923903226852,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5045471191406,0.6770289540290833,0.1774730533361435,0.8092417120933533,283.5045471191406,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1425170898437,283.5050354003906,1.0,0.478326678276062,1.0,1.0,0.0,1.0,-2.444586038589477,2.4445812702178955,4.801620434591314e-06,1.886396765708924,0.8858670592308044,0.8858670592308044,0.0,135.57347106933594,109.0,33005.40234375,0.0,1336.3111572265625,1.0,280.0575561523437,282.1920471191406,291.177734375,293.3595886230469,293.1499938964844,293.1499938964844,280.3500061035156,37943.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681432604789734,1.0,0.0,0.0,3.695671319961548,3.6956961154937744,9.113391001847048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.04345703125,0.0,1599.298583984375,1895.4371337890625,0.0,3105.392578125,0.9167815446853638,1.0,0.0,3.0,1.0,0.0
12056580,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292175292969,0.8966381549835205,0.3853067755699157,0.3480261564254761,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.95424884557724,0.4568932056427002,0.432995080947876,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287292480469,0.8281216025352478,0.3024720847606659,0.2125175148248672,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7282409667969,0.7773301601409912,0.2492188811302185,0.2378038465976715,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7270812988281,0.699526846408844,0.1793913841247558,0.8158795237541199,283.7291259765625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.16424560546875,283.73309326171875,1.0,0.4712475836277008,1.0,1.0,0.0,1.0,-2.457622528076172,2.45761775970459,4.8530860112805385e-06,1.8965461254119875,0.8713129758834839,0.8713129758834839,0.0,123.4979019165039,97.0,32169.716796875,0.0,1301.860107421875,1.0,280.3422546386719,282.4589538574219,291.0848388671875,293.1455993652344,293.1499938964844,293.1499938964844,280.6499938964844,37936.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491109609603882,1.0,0.0,0.0,3.622453451156616,3.6224775314331055,8.755862381804036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.76171875,0.0,1517.118896484375,1895.4371337890625,0.0,2926.944580078125,0.9004930853843689,1.0,0.0,3.0,1.0,0.0
12056640,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292175292969,0.8966381549835205,0.3853067755699157,0.3480261564254761,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.95424884557724,0.4568932056427002,0.432995080947876,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287292480469,0.8281216025352478,0.3024720847606659,0.2125175148248672,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7282409667969,0.7773301601409912,0.2492188811302185,0.2378038465976715,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7270812988281,0.699526846408844,0.1793913841247558,0.8158795237541199,283.7291259765625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.16424560546875,283.73309326171875,1.0,0.4712475836277008,1.0,1.0,0.0,1.0,-2.457622528076172,2.45761775970459,4.8530860112805385e-06,1.8965461254119875,0.8713129758834839,0.8713129758834839,0.0,123.4979019165039,97.0,32169.716796875,0.0,1301.860107421875,1.0,280.3422546386719,282.4589538574219,291.0848388671875,293.1455993652344,293.1499938964844,293.1499938964844,280.6499938964844,37936.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491109609603882,1.0,0.0,0.0,3.622453451156616,3.6224775314331055,8.755862381804036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.76171875,0.0,1517.118896484375,1895.4371337890625,0.0,2926.944580078125,0.9004930853843689,1.0,0.0,3.0,1.0,0.0
12056700,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.9117316603660583,0.3854355812072754,0.347787469625473,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.9709637761116028,0.4585449397563934,0.4341945350170135,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.8418180346488953,0.3041985929012298,0.2134833484888076,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.7910788655281067,0.2503612339496612,0.2386012971401214,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.7122471332550049,0.1803259402513504,0.8188462257385254,283.8937072753906,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1759033203125,283.9071960449219,1.0,0.4677269160747528,1.0,1.0,0.0,1.0,-2.46445894241333,2.464453935623169,4.880192591372179e-06,1.9018712043762207,0.8658543825149536,0.8658543825149536,0.0,117.4529800415039,97.0,31373.4453125,0.0,1284.8438720703125,1.0,280.5976257324219,282.66522216796875,291.0487060546875,292.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,37852.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356949687004089,1.0,0.0,0.0,3.587682247161865,3.5877060890197754,8.588577884438564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.017578125,0.0,1478.556640625,1895.4371337890625,0.0,2801.521240234375,0.8927474617958069,1.0,0.0,3.0,1.0,0.0
12056760,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.97100830078125,0.931027889251709,0.3857502937316894,0.3477952480316162,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.9877840280532836,0.4603718817234039,0.435615062713623,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.97052001953125,0.8580619692802429,0.3060547709465027,0.2145656645298004,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700012207031,0.8069485425949097,0.2515790164470672,0.2394825965166092,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.7255794405937195,0.1813045889139175,0.822004497051239,283.9709167480469,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.18853759765625,283.9749755859375,1.0,0.4642570912837982,1.0,1.0,0.0,1.0,-2.47232723236084,2.472322463989258,4.911487394565484e-06,1.9079999923706048,0.8601506948471069,0.8601506948471069,0.0,111.30055236816406,85.0,31329.697265625,0.0,1268.525146484375,1.0,280.641357421875,282.7412414550781,291.0815734863281,293.0681457519531,293.1499938964844,293.1499938964844,280.95001220703125,37762.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280561566352844,1.0,0.0,0.0,3.5555529594421387,3.5555765628814697,8.435437734988227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.79345703125,0.0,1443.4554443359375,1895.4371337890625,0.0,2730.35791015625,0.8855050802230835,1.0,0.0,3.0,1.0,0.0
12056820,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.9628267884254456,0.3865148425102234,0.348095029592514,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19696044921875,0.9990000128746032,0.4656257331371307,0.4180411100387573,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.196533203125,0.8876379132270813,0.3098780810832977,0.2169321477413177,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.8323972821235657,0.254049003124237,0.2414384931325912,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.7481132745742798,0.183252602815628,0.8290233016014099,284.1967468261719,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2186584472656,284.1991271972656,1.0,0.4562520682811737,1.0,1.0,0.0,1.0,-2.465235471725464,2.4652304649353027,4.884358986601001e-06,1.9030420780181885,0.8519362211227417,0.8519362211227417,0.0,101.90645599365234,88.0,30313.939453125,0.0,1220.461181640625,1.0,280.9406433105469,283.0071105957031,291.1080627441406,293.0342102050781,293.1499938964844,293.1499938964844,281.25,37499.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102570176124573,1.0,0.0,0.0,3.498469591140747,3.4984922409057617,8.16675424175628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.86279296875,0.0,1381.77978515625,1895.4371337890625,0.0,2565.560546875,0.8726447820663452,1.0,0.0,3.0,1.0,0.0
12056880,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.9628267884254456,0.3865148425102234,0.348095029592514,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19696044921875,0.9990000128746032,0.4656257331371307,0.4180411100387573,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.196533203125,0.8876379132270813,0.3098780810832977,0.2169321477413177,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.8323972821235657,0.254049003124237,0.2414384931325912,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.7481132745742798,0.183252602815628,0.8290233016014099,284.1967468261719,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.2186584472656,284.1991271972656,1.0,0.4562520682811737,1.0,1.0,0.0,1.0,-2.465235471725464,2.4652304649353027,4.884358986601001e-06,1.9030420780181885,0.8519362211227417,0.8519362211227417,0.0,101.90645599365234,88.0,30313.939453125,0.0,1220.461181640625,1.0,280.9406433105469,283.0071105957031,291.1080627441406,293.0342102050781,293.1499938964844,293.1499938964844,281.25,37499.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102570176124573,1.0,0.0,0.0,3.498469591140747,3.4984922409057617,8.16675424175628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.86279296875,0.0,1381.77978515625,1895.4371337890625,0.0,2565.560546875,0.8726447820663452,1.0,0.0,3.0,1.0,0.0
12056940,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612365722656,0.97287118434906,0.3869817852973938,0.3483456373214721,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617248535156,0.9990000128746032,0.4708666801452636,0.4054052233695984,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599853515625,0.8990293145179749,0.3120667338371277,0.2183368504047393,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.8417307138442993,0.2554531693458557,0.2426198273897171,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.7568183541297913,0.1843606233596801,0.8333327174186707,284.3609619140625,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.2469482421875,284.37139892578125,1.0,0.4534471333026886,1.0,1.0,0.0,1.0,-2.458624124526977,2.4586191177368164,4.857909516431391e-06,1.8977758884429927,0.8490551114082336,0.8490551114082336,0.0,98.90347290039062,88.0,29475.95703125,0.0,1200.0313720703125,1.0,281.20465087890625,283.215087890625,291.0941162109375,292.92828369140625,293.1499938964844,293.1499938964844,281.25,37312.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982814908027649,1.0,0.0,0.0,3.471175193786621,3.471197843551636,8.039820613703341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.2099609375,0.0,1352.5108642578125,1895.4371337890625,0.0,2455.723388671875,0.866498589515686,1.0,0.0,3.0,1.0,0.0
12057000,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151611328125,0.9791919589042664,0.3874288499355316,0.3486914932727813,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.415283203125,0.9990000128746032,0.4755060374736786,0.3973860442638397,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9070249795913696,0.313853770494461,0.21952885389328,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.8482308387756348,0.2566041350364685,0.2436362951993942,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135131835937,0.7629354000091553,0.1852802783250808,0.8370937705039978,284.4150695800781,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2725830078125,284.418212890625,1.0,0.4519222378730774,1.0,1.0,0.0,1.0,-2.456573009490967,2.4565682411193848,4.849812739848858e-06,1.896191358566284,0.8465123176574707,0.8465123176574707,0.0,97.11611938476562,106.0,29381.84765625,0.0,1190.132080078125,1.0,281.2401428222656,283.2694091796875,291.1319885253906,292.99932861328125,293.1499938964844,293.1499938964844,281.54998779296875,37185.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793879508972168,1.0,0.0,0.0,3.4528465270996094,3.452868938446045,7.955140404192207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.38818359375,0.0,1333.0809326171875,1895.4371337890625,0.0,2415.6044921875,0.8623024225234985,1.0,0.0,3.0,1.0,0.0
12057060,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.979284942150116,0.3886846601963043,0.349732369184494,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.9990000128746032,0.4853585362434387,0.3984459638595581,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.9105274677276612,0.3181194961071014,0.2224440574645996,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.8503515720367432,0.2593637406826019,0.2461904734373092,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.765216052532196,0.1875195801258087,0.8469047546386719,284.6513671875,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.3252868652344,284.6557006835937,1.0,0.4560398757457733,1.0,1.0,0.0,1.0,-2.4774231910705566,2.4774184226989746,4.932136107527185e-06,1.91213858127594,0.8443499803543091,0.8443499803543091,0.0,98.0146713256836,124.0,28803.193359375,0.0,1218.63427734375,1.0,281.5397644042969,283.5454406738281,291.161376953125,292.9848022460937,293.1499938964844,293.1499938964844,281.8500061035156,36807.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779354989528656,1.0,0.0,0.0,3.421278953552246,3.4213008880615234,7.810346005499014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.10888671875,0.0,1298.9453125,1895.4371337890625,0.0,2284.351318359375,0.8550249338150024,1.0,0.0,3.0,1.0,0.0
12057120,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.979284942150116,0.3886846601963043,0.349732369184494,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.9990000128746032,0.4853585362434387,0.3984459638595581,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.9105274677276612,0.3181194961071014,0.2224440574645996,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.8503515720367432,0.2593637406826019,0.2461904734373092,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.765216052532196,0.1875195801258087,0.8469047546386719,284.6513671875,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.3252868652344,284.6557006835937,1.0,0.4560398757457733,1.0,1.0,0.0,1.0,-2.4774231910705566,2.4774184226989746,4.932136107527185e-06,1.91213858127594,0.8443499803543091,0.8443499803543091,0.0,98.0146713256836,124.0,28803.193359375,0.0,1218.63427734375,1.0,281.5397644042969,283.5454406738281,291.161376953125,292.9848022460937,293.1499938964844,293.1499938964844,281.8500061035156,36807.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779354989528656,1.0,0.0,0.0,3.421278953552246,3.4213008880615234,7.810346005499014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.10888671875,0.0,1298.9453125,1895.4371337890625,0.0,2284.351318359375,0.8550249338150024,1.0,0.0,3.0,1.0,0.0
12057180,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9670839309692384,0.390309065580368,0.351241797208786,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.491974264383316,0.4163456261157989,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9010236859321594,0.3226899206638336,0.2256795018911361,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8416510820388794,0.262336790561676,0.2490927875041961,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7575110197067261,0.1899209171533584,0.8582223057746887,284.900634765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3548278808594,284.905517578125,1.0,0.4662505388259887,1.0,1.0,0.0,1.0,-2.5216970443725586,2.5216917991638184,5.110178335598903e-06,1.9464510679244995,0.8456099033355713,0.8456099033355713,0.0,103.38174438476562,142.0,28443.9765625,0.0,1295.4462890625,1.0,281.8395080566406,283.82861328125,291.1990051269531,292.994873046875,293.1499938964844,293.1499938964844,282.1499938964844,36381.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681080102920532,1.0,0.0,0.0,3.405770301818848,3.405792236328125,7.739698162367858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.005859375,0.0,1280.707763671875,1895.4371337890625,0.0,2184.0556640625,0.851256251335144,1.0,0.0,3.0,1.0,0.0
12057240,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9670839309692384,0.390309065580368,0.351241797208786,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.491974264383316,0.4163456261157989,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9010236859321594,0.3226899206638336,0.2256795018911361,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8416510820388794,0.262336790561676,0.2490927875041961,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7575110197067261,0.1899209171533584,0.8582223057746887,284.900634765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3548278808594,284.905517578125,1.0,0.4662505388259887,1.0,1.0,0.0,1.0,-2.5216970443725586,2.5216917991638184,5.110178335598903e-06,1.9464510679244995,0.8456099033355713,0.8456099033355713,0.0,103.38174438476562,142.0,28443.9765625,0.0,1295.4462890625,1.0,281.8395080566406,283.82861328125,291.1990051269531,292.994873046875,293.1499938964844,293.1499938964844,282.1499938964844,36381.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681080102920532,1.0,0.0,0.0,3.405770301818848,3.405792236328125,7.739698162367858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.005859375,0.0,1280.707763671875,1895.4371337890625,0.0,2184.0556640625,0.851256251335144,1.0,0.0,3.0,1.0,0.0
12057300,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.9572577476501464,0.3912724554538727,0.352118968963623,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9990000128746032,0.493937999010086,0.4299622476100921,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.893427312374115,0.3250966370105743,0.2273878008127212,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8348145484924316,0.2639086842536926,0.2506442070007324,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7513453960418701,0.1911642253398895,0.8642281293869019,285.0908203125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3604736328125,285.1065368652344,1.0,0.4731093943119049,1.0,1.0,0.0,1.0,-2.5502371788024902,2.55023193359375,5.226708708505612e-06,1.9685968160629272,0.8483786582946777,0.8483786582946777,0.0,107.42465209960938,142.0,28162.73828125,0.0,1348.826416015625,1.0,282.09161376953125,284.0420837402344,291.19244384765625,292.9178161621094,293.1499938964844,293.1499938964844,282.1499938964844,36126.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613794207572937,1.0,0.0,0.0,3.4044480323791504,3.4044697284698486,7.733689244560082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.03857421875,0.0,1277.637451171875,1895.4371337890625,0.0,2124.682861328125,0.8508124947547913,1.0,0.0,3.0,1.0,0.0
