time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.9459165334701538,0.3924210667610168,0.353253036737442,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9990000128746032,0.4951443970203399,0.4456453621387481,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8849866986274719,0.3276461958885193,0.2292438447475433,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8273015022277832,0.2655889391899109,0.2523458302021026,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.7445927262306213,0.192473366856575,0.8707156181335449,285.18536376953125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.362060546875,285.1904602050781,1.0,0.4809090197086334,1.0,1.0,0.0,1.0,-2.5825071334838867,2.5825018882751465,5.3600792853103485e-06,1.993641257286072,0.8509537577629089,0.8509537577629089,0.0,112.19754028320312,145.0,28430.306640625,0.0,1411.4083251953125,1.0,282.1394958496094,284.1260070800781,291.2436828613281,293.03228759765625,293.1499938964844,293.1499938964844,282.45001220703125,35895.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610493302345276,1.0,0.0,0.0,3.4084560871124268,3.408478021621704,7.751910402475914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.13330078125,0.0,1279.9451904296875,1895.4371337890625,0.0,2121.78271484375,0.8514654040336609,1.0,0.0,3.0,1.0,0.0
12057420,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.931035816669464,0.3947097957134247,0.3554055988788605,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.9990000128746032,0.4963050484657287,0.4672135412693023,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521484375,0.8752837777137756,0.3324988484382629,0.2327154278755188,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.8183311223983765,0.2687940001487732,0.2555196285247803,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7367282509803772,0.1949135363101959,0.8825134634971619,285.4525756835937,284.95001220703125,296.1054382324219,288.2864685058594,296.1050720214844,297.358642578125,285.4573669433594,1.0,0.4922435581684112,1.0,1.0,0.0,1.0,-2.633190870285034,2.633185386657715,5.5736186368449125e-06,2.033297538757324,0.8593019843101501,0.8593019843101501,0.0,119.25467681884766,145.0,28328.068359375,0.0,1510.6536865234375,1.0,282.4363708496094,284.4047546386719,291.2781677246094,293.05828857421875,293.1499938964844,293.1499938964844,282.45001220703125,35441.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757291853427887,1.0,0.0,0.0,3.4272634983062744,3.427285432815552,7.837693942747137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.8505859375,0.0,1295.2718505859375,1895.4371337890625,0.0,2088.861572265625,0.8552767038345337,1.0,0.0,3.0,1.0,0.0
12057480,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.9299069046974182,0.3948876857757568,0.3555993437767029,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.9990000128746032,0.4963833689689636,0.4685808420181274,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8745802640914917,0.3328985273838043,0.2330144345760345,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8176630139350891,0.2690584659576416,0.2557937800884247,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7361529469490051,0.1951133012771606,0.8835200667381287,285.459716796875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3582458496094,285.4637451171875,1.0,0.4931164383888244,1.0,1.0,0.0,1.0,-2.636962413787842,2.6369569301605225,5.589730790234171e-06,2.036275625228882,0.8599184155464172,0.8599184155464172,0.0,119.8183822631836,148.0,28363.94140625,0.0,1518.356201171875,1.0,282.43951416015625,284.41064453125,291.2875061035156,293.0756530761719,293.1499938964844,293.1499938964844,282.75,35417.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579556703567505,1.0,0.0,0.0,3.4293315410614014,3.4293534755706787,7.847155529816519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.94482421875,0.0,1297.147216796875,1895.4371337890625,0.0,2094.66552734375,0.8557111024856567,1.0,0.0,3.0,1.0,0.0
12057540,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.9106231331825256,0.3974926173686981,0.3581920564174652,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9861319661140442,0.4990934133529663,0.4723580181598663,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.861538290977478,0.3382919430732727,0.2369690239429474,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8050318360328674,0.2726201117038727,0.2594398856163025,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.7256119251251221,0.1977785974740982,0.8968835473060608,285.7107238769531,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3638610839844,285.7134094238281,1.0,0.5026400685310364,1.0,1.0,0.0,1.0,-2.6657564640045166,2.665750741958618,5.715625320590334e-06,2.0600318908691406,0.872078537940979,0.872078537940979,0.0,128.62942504882812,151.0,28087.91015625,0.0,1600.7296142578125,1.0,282.73980712890625,284.6733093261719,291.3186340332031,293.09869384765625,293.1499938964844,293.1499938964844,283.04998779296875,34990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557958960533142,1.0,0.0,0.0,3.466398000717163,3.4664201736450195,8.017706818463921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.61328125,0.0,1331.158935546875,1895.4371337890625,0.0,2075.80029296875,0.8636085987091064,1.0,0.0,3.0,1.0,0.0
12057600,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.9106231331825256,0.3974926173686981,0.3581920564174652,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9861319661140442,0.4990934133529663,0.4723580181598663,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.861538290977478,0.3382919430732727,0.2369690239429474,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8050318360328674,0.2726201117038727,0.2594398856163025,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.7256119251251221,0.1977785974740982,0.8968835473060608,285.7107238769531,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3638610839844,285.7134094238281,1.0,0.5026400685310364,1.0,1.0,0.0,1.0,-2.6657564640045166,2.665750741958618,5.715625320590334e-06,2.0600318908691406,0.872078537940979,0.872078537940979,0.0,128.62942504882812,151.0,28087.91015625,0.0,1600.7296142578125,1.0,282.73980712890625,284.6733093261719,291.3186340332031,293.09869384765625,293.1499938964844,293.1499938964844,283.04998779296875,34990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557958960533142,1.0,0.0,0.0,3.466398000717163,3.4664201736450195,8.017706818463921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.61328125,0.0,1331.158935546875,1895.4371337890625,0.0,2075.80029296875,0.8636085987091064,1.0,0.0,3.0,1.0,0.0
12057660,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.9034929275512696,0.4002924561500549,0.3607813715934753,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9804267287254332,0.5037866830825806,0.4765625894069671,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.8580100536346436,0.343887597322464,0.24092897772789,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8008440136909485,0.276326984167099,0.2630450427532196,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7223308086395264,0.2005712538957595,0.9099398851394652,285.95263671875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3813781738281,285.9552917480469,1.0,0.5110663771629333,1.0,1.0,0.0,1.0,-2.7027664184570312,2.702760696411133,5.87372187510482e-06,2.0878188610076904,0.8873912692070007,0.8873912692070007,0.0,133.88819885253906,154.0,27840.828125,0.0,1675.49267578125,1.0,283.040283203125,284.9282531738281,291.3413391113281,293.1069641113281,293.1499938964844,293.1499938964844,283.1499938964844,34618.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523000240325928,1.0,0.0,0.0,3.5173559188842773,3.517378568649292,8.255168495452381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.294921875,0.0,1380.5777587890625,1895.4371337890625,0.0,2045.3826904296875,0.8726761937141418,1.0,0.0,3.0,1.0,0.0
12057720,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.9034929275512696,0.4002924561500549,0.3607813715934753,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9804267287254332,0.5037866830825806,0.4765625894069671,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.8580100536346436,0.343887597322464,0.24092897772789,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8008440136909485,0.276326984167099,0.2630450427532196,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7223308086395264,0.2005712538957595,0.9099398851394652,285.95263671875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3813781738281,285.9552917480469,1.0,0.5110663771629333,1.0,1.0,0.0,1.0,-2.7027664184570312,2.702760696411133,5.87372187510482e-06,2.0878188610076904,0.8873912692070007,0.8873912692070007,0.0,133.88819885253906,154.0,27840.828125,0.0,1675.49267578125,1.0,283.040283203125,284.9282531738281,291.3413391113281,293.1069641113281,293.1499938964844,293.1499938964844,283.1499938964844,34618.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523000240325928,1.0,0.0,0.0,3.5173559188842773,3.517378568649292,8.255168495452381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.294921875,0.0,1380.5777587890625,1895.4371337890625,0.0,2045.3826904296875,0.8726761937141418,1.0,0.0,3.0,1.0,0.0
12057780,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8976353406906128,0.4025684893131256,0.3631210625171661,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.975832223892212,0.5086073875427246,0.4812916815280914,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.8553599119186401,0.3491773009300232,0.2447961717844009,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.7975082993507385,0.2797866463661194,0.2665432691574096,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7197298407554626,0.2031839936971664,0.9226741194725036,286.0517883300781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3957824707031,286.052978515625,1.0,0.5184846520423889,1.0,1.0,0.0,1.0,-2.735419511795044,2.7354135513305664,6.017140549374744e-06,2.113341808319092,0.902896761894226,0.902896761894226,0.0,138.75180053710938,157.0,27969.62890625,0.0,1746.260009765625,1.0,283.146728515625,285.0251770019531,291.4040222167969,293.2030639648437,293.1499938964844,293.1499938964844,283.04998779296875,34069.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582178115844727,1.0,0.0,0.0,3.556406259536743,3.556429147720337,8.439486691713682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.82763671875,0.0,1417.4393310546875,1895.4371337890625,0.0,2096.958984375,0.8846222162246704,1.0,0.0,3.0,1.0,0.0
12057840,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8976353406906128,0.4025684893131256,0.3631210625171661,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.975832223892212,0.5086073875427246,0.4812916815280914,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.8553599119186401,0.3491773009300232,0.2447961717844009,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.7975082993507385,0.2797866463661194,0.2665432691574096,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7197298407554626,0.2031839936971664,0.9226741194725036,286.0517883300781,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3957824707031,286.052978515625,1.0,0.5184846520423889,1.0,1.0,0.0,1.0,-2.735419511795044,2.7354135513305664,6.017140549374744e-06,2.113341808319092,0.902896761894226,0.902896761894226,0.0,138.75180053710938,157.0,27969.62890625,0.0,1746.260009765625,1.0,283.146728515625,285.0251770019531,291.4040222167969,293.2030639648437,293.1499938964844,293.1499938964844,283.04998779296875,34069.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582178115844727,1.0,0.0,0.0,3.556406259536743,3.556429147720337,8.439486691713682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.82763671875,0.0,1417.4393310546875,1895.4371337890625,0.0,2096.958984375,0.8846222162246704,1.0,0.0,3.0,1.0,0.0
12057900,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8945897817611694,0.4032270908355713,0.3639755845069885,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.9734699726104736,0.5106610059738159,0.4834588468074798,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8539570569992065,0.3514908850193023,0.2465652972459793,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.7957625389099121,0.2812478840351105,0.2681089341640472,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7183325290679932,0.2042700797319412,0.928336262702942,286.001953125,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.3985900878906,285.9984130859375,1.0,0.5218867659568787,1.0,1.0,0.0,1.0,-2.7498674392700195,2.749861240386963,6.081224455556367e-06,2.124669313430786,0.9094407558441162,0.9094407558441162,0.0,141.1241912841797,157.0,28346.09375,0.0,1779.0980224609375,1.0,283.06671142578125,284.958984375,291.45635986328125,293.31695556640625,293.1499938964844,293.1499938964844,283.04998779296875,34254.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671025395393372,1.0,0.0,0.0,3.5945773124694824,3.594600439071656,8.62162153225654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.25830078125,0.0,1459.51953125,1895.4371337890625,0.0,2175.152099609375,0.8916129469871521,1.0,0.0,3.0,1.0,0.0
12057960,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.8909369707107544,0.4035432934761047,0.364460825920105,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.9705291390419006,0.5124020576477051,0.4852962493896484,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8520394563674927,0.3535437881946563,0.2481283843517303,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.7935077548027039,0.2824851870536804,0.2694486081600189,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.7164605259895325,0.2051554471254348,0.9330933094024658,285.98126220703125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3979187011719,285.98065185546875,1.0,0.5250319838523865,1.0,1.0,0.0,1.0,-2.7618682384490967,2.761862277984619,6.134749128250405e-06,2.1340951919555664,0.9160914421081544,0.9160914421081544,0.0,143.61204528808594,160.0,28511.796875,0.0,1809.0498046875,1.0,283.0526733398437,284.9343566894531,291.47235107421875,293.3396301269531,293.1499938964844,293.1499938964844,282.75,34330.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743505835533142,1.0,0.0,0.0,3.625046968460083,3.625070333480835,8.768404313741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.79931640625,0.0,1493.1795654296875,1895.4371337890625,0.0,2239.568603515625,0.8985037207603455,1.0,0.0,3.0,1.0,0.0
12058020,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8820651769638062,0.4028281271457672,0.3643891215324402,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.962919533252716,0.5146023631095886,0.4879418909549713,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.8468475341796875,0.3566139042377472,0.250635415315628,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7876018285751343,0.2840821146965027,0.2714169919490814,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.7112519145011902,0.2061435580253601,0.9395952820777892,285.7528076171875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3846740722656,285.7507629394531,1.0,0.5304807424545288,1.0,1.0,0.0,1.0,-2.7781660556793213,2.7781598567962646,6.208023478393443e-06,2.1469931602478027,0.9249439239501952,0.9249439239501952,0.0,148.89651489257812,163.0,29390.51171875,0.0,1859.1331787109373,1.0,282.7580871582031,284.6725769042969,291.5278625488281,293.4864196777344,293.1499938964844,293.1499938964844,282.45001220703125,34626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976481914520264,1.0,0.0,0.0,3.677109718322754,3.677133798599243,9.022075460052292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.54541015625,0.0,1553.1826171875,1895.4371337890625,0.0,2449.942626953125,0.9103736281394958,1.0,0.0,3.0,1.0,0.0
12058080,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8820651769638062,0.4028281271457672,0.3643891215324402,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.962919533252716,0.5146023631095886,0.4879418909549713,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.8468475341796875,0.3566139042377472,0.250635415315628,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7876018285751343,0.2840821146965027,0.2714169919490814,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.7112519145011902,0.2061435580253601,0.9395952820777892,285.7528076171875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3846740722656,285.7507629394531,1.0,0.5304807424545288,1.0,1.0,0.0,1.0,-2.7781660556793213,2.7781598567962646,6.208023478393443e-06,2.1469931602478027,0.9249439239501952,0.9249439239501952,0.0,148.89651489257812,163.0,29390.51171875,0.0,1859.1331787109373,1.0,282.7580871582031,284.6725769042969,291.5278625488281,293.4864196777344,293.1499938964844,293.1499938964844,282.45001220703125,34626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976481914520264,1.0,0.0,0.0,3.677109718322754,3.677133798599243,9.022075460052292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.54541015625,0.0,1553.1826171875,1895.4371337890625,0.0,2449.942626953125,0.9103736281394958,1.0,0.0,3.0,1.0,0.0
12058140,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8757734298706055,0.4017285406589508,0.3637379109859466,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.9571750164031982,0.515335738658905,0.488981157541275,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.842967689037323,0.3580428063869476,0.2518543899059295,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.7831902503967285,0.2846041321754455,0.2721966207027435,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.7070436477661133,0.2063004523515701,0.9416089653968812,285.5477294921875,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3710327148437,285.5406799316406,1.0,0.5333361625671387,1.0,1.0,0.0,1.0,-2.7834606170654297,2.783454418182373,6.232035502762301e-06,2.151235818862915,0.9281792640686036,0.9281792640686036,0.0,152.3513946533203,163.0,30123.17578125,0.0,1883.769287109375,1.0,282.4799194335937,284.4367980957031,291.56109619140625,293.6058959960937,293.1499938964844,293.1499938964844,282.45001220703125,34855.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126186728477478,1.0,0.0,0.0,3.70393705368042,3.703961372375488,9.154201165983976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.259765625,0.0,1585.317138671875,1895.4371337890625,0.0,2587.3291015625,0.9165257811546326,1.0,0.0,3.0,1.0,0.0
12058200,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8720473647117615,0.4010109603404999,0.3631572425365448,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.9536424279212952,0.5156173706054688,0.4893324077129364,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.8406121730804443,0.3587459623813629,0.2524035274982452,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.7805116176605225,0.2847842276096344,0.2724672555923462,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.7044068574905396,0.2062687426805496,0.9419963955879213,285.5132141113281,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.362548828125,285.5111083984375,1.0,0.534721851348877,1.0,1.0,0.0,1.0,-2.784637451171875,2.7846312522888184,6.237433808564674e-06,2.1522040367126465,0.930489182472229,0.930489182472229,0.0,154.3154754638672,166.0,30182.99609375,0.0,1894.9365234375,1.0,282.45782470703125,284.40264892578125,291.5372619628906,293.5542907714844,293.1499938964844,293.1499938964844,282.1499938964844,34951.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156676292419434,1.0,0.0,0.0,3.716959238052368,3.716983556747437,9.218682635037112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.826171875,0.0,1600.9552001953125,1895.4371337890625,0.0,2615.481201171875,0.9195379018783568,1.0,0.0,3.0,1.0,0.0
12058260,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8624921441078186,0.3986714780330658,0.3613471090793609,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.9442854523658752,0.5159668326377869,0.4899879395961761,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.834659218788147,0.3603731095790863,0.2537515759468078,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.7735700607299805,0.2849442362785339,0.2729252278804779,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.6973434686660767,0.2058340460062027,0.941538155078888,285.2846374511719,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3376770019531,285.2831420898437,1.0,0.5379390716552734,1.0,1.0,0.0,1.0,-2.784874439239502,2.7848682403564453,6.238777586986544e-06,2.152517318725586,0.9330214262008668,0.9330214262008668,0.0,159.3908233642578,169.0,30999.115234375,0.0,1919.405029296875,1.0,282.1576232910156,284.1393127441406,291.5440673828125,293.6073913574219,293.1499938964844,293.1499938964844,281.8500061035156,35271.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282178640365601,1.0,0.0,0.0,3.744769334793091,3.744794130325317,9.357146382171776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.6123046875,0.0,1635.5882568359375,1895.4371337890625,0.0,2731.862060546875,0.92600017786026,1.0,0.0,3.0,1.0,0.0
12058320,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8624921441078186,0.3986714780330658,0.3613471090793609,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.9442854523658752,0.5159668326377869,0.4899879395961761,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.834659218788147,0.3603731095790863,0.2537515759468078,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.7735700607299805,0.2849442362785339,0.2729252278804779,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.6973434686660767,0.2058340460062027,0.941538155078888,285.2846374511719,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3376770019531,285.2831420898437,1.0,0.5379390716552734,1.0,1.0,0.0,1.0,-2.784874439239502,2.7848682403564453,6.238777586986544e-06,2.152517318725586,0.9330214262008668,0.9330214262008668,0.0,159.3908233642578,169.0,30999.115234375,0.0,1919.405029296875,1.0,282.1576232910156,284.1393127441406,291.5440673828125,293.6073913574219,293.1499938964844,293.1499938964844,281.8500061035156,35271.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282178640365601,1.0,0.0,0.0,3.744769334793091,3.744794130325317,9.357146382171776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.6123046875,0.0,1635.5882568359375,1895.4371337890625,0.0,2731.862060546875,0.92600017786026,1.0,0.0,3.0,1.0,0.0
12058380,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8541030883789062,0.3962226212024688,0.35935178399086,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9358080625534058,0.5160601735115051,0.4903079271316528,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8295754194259644,0.3618390262126922,0.2549257576465606,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7674356698989868,0.2848678231239319,0.2730807960033417,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6908175349235535,0.2051278799772262,0.9394893050193788,285.08465576171875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.31402587890625,285.0832214355469,1.0,0.5404117703437805,1.0,1.0,0.0,1.0,-2.781998872756958,2.7819926738739014,6.2260373852041084e-06,2.150358200073242,0.9331567287445068,0.9331567287445068,0.0,163.9064483642578,172.0,31962.251953125,0.0,1936.287109375,1.0,281.857421875,283.8910522460937,291.56695556640625,293.6836242675781,293.1499938964844,293.1499938964844,281.54998779296875,35560.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388903737068176,1.0,0.0,0.0,3.7618367671966553,3.761861801147461,9.442634336664925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.24267578125,0.0,1657.7969970703125,1895.4371337890625,0.0,2831.349609375,0.9300265312194824,1.0,0.0,3.0,1.0,0.0
12058440,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8541030883789062,0.3962226212024688,0.35935178399086,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9358080625534058,0.5160601735115051,0.4903079271316528,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8295754194259644,0.3618390262126922,0.2549257576465606,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7674356698989868,0.2848678231239319,0.2730807960033417,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6908175349235535,0.2051278799772262,0.9394893050193788,285.08465576171875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.31402587890625,285.0832214355469,1.0,0.5404117703437805,1.0,1.0,0.0,1.0,-2.781998872756958,2.7819926738739014,6.2260373852041084e-06,2.150358200073242,0.9331567287445068,0.9331567287445068,0.0,163.9064483642578,172.0,31962.251953125,0.0,1936.287109375,1.0,281.857421875,283.8910522460937,291.56695556640625,293.6836242675781,293.1499938964844,293.1499938964844,281.54998779296875,35560.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388903737068176,1.0,0.0,0.0,3.7618367671966553,3.761861801147461,9.442634336664925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.24267578125,0.0,1657.7969970703125,1895.4371337890625,0.0,2831.349609375,0.9300265312194824,1.0,0.0,3.0,1.0,0.0
12058500,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8504093885421753,0.3949729204177856,0.3583692014217376,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9320464730262756,0.5160403251647949,0.490433782339096,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8274199366569519,0.3625382483005523,0.2555051445960998,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7647480368614197,0.2847775220870971,0.2731157541275024,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6878635883331299,0.2047182321548462,0.9381958842277528,284.9358825683594,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3029479980469,284.9263916015625,1.0,0.5414577126502991,1.0,1.0,0.0,1.0,-2.780153751373291,2.7801475524902344,6.2178182815841865e-06,2.1489486694335938,0.9316269159317015,0.9316269159317015,0.0,165.93934631347656,172.0,32795.09375,0.0,1943.0025634765625,1.0,281.5982971191406,283.6976318359375,291.6099548339844,293.8255310058594,293.1499938964844,293.1499938964844,281.54998779296875,35713.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468453288078308,1.0,0.0,0.0,3.766609907150269,3.766635179519653,9.466612596042978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.326171875,0.0,1664.60107421875,1895.4371337890625,0.0,2905.732666015625,0.9311681985855104,1.0,0.0,3.0,1.0,0.0
12058560,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8466638922691345,0.393648087978363,0.3572450280189514,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9281830787658693,0.5159227848052979,0.4904042780399322,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8251938223838806,0.3631735742092132,0.2560005486011505,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.762007474899292,0.2846210300922394,0.2730560302734375,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6848347783088684,0.2042482644319534,0.9365307688713074,284.887451171875,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.2915344238281,284.88629150390625,1.0,0.54237300157547,1.0,1.0,0.0,1.0,-2.7772905826568604,2.777284383773804,6.205048521223944e-06,2.14674973487854,0.9306740164756776,0.9306740164756776,0.0,167.9720458984375,160.0,32921.53515625,0.0,1948.0919189453125,1.0,281.5572204589844,283.6475524902344,291.59765625,293.7703552246094,293.1499938964844,293.1499938964844,281.25,35839.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495312929153442,1.0,0.0,0.0,3.76851749420166,3.768542528152466,9.476202649238984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.142578125,0.0,1667.829345703125,1895.4371337890625,0.0,2930.880615234375,0.9317115545272828,1.0,0.0,3.0,1.0,0.0
12058620,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.8476021885871887,0.3910110890865326,0.3548215627670288,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.931653082370758,0.5156125426292419,0.4900681972503662,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8286595940589905,0.3644393682479858,0.2568271458148956,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.7642372846603394,0.2842659950256347,0.2726601064205169,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.686117947101593,0.2032709270715713,0.931846797466278,284.7006530761719,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.27056884765625,284.699462890625,1.0,0.5394110679626465,1.0,1.0,0.0,1.0,-2.768866539001465,2.768860340118408,6.167527772049652e-06,2.140268087387085,0.9257907271385192,0.9257907271385192,0.0,165.5931854248047,148.0,33993.328125,0.0,1923.530029296875,1.0,281.25732421875,283.4174499511719,291.6322937011719,293.869140625,293.1499938964844,293.1499938964844,280.95001220703125,36109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608173131942749,1.0,0.0,0.0,3.765201091766357,3.765226125717163,9.459531611355488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.61962890625,0.0,1665.99658203125,1895.4371337890625,0.0,3036.6708984375,0.931143045425415,1.0,0.0,3.0,1.0,0.0
12058680,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.8476021885871887,0.3910110890865326,0.3548215627670288,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.931653082370758,0.5156125426292419,0.4900681972503662,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8286595940589905,0.3644393682479858,0.2568271458148956,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.7642372846603394,0.2842659950256347,0.2726601064205169,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.686117947101593,0.2032709270715713,0.931846797466278,284.7006530761719,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.27056884765625,284.699462890625,1.0,0.5394110679626465,1.0,1.0,0.0,1.0,-2.768866539001465,2.768860340118408,6.167527772049652e-06,2.140268087387085,0.9257907271385192,0.9257907271385192,0.0,165.5931854248047,148.0,33993.328125,0.0,1923.530029296875,1.0,281.25732421875,283.4174499511719,291.6322937011719,293.869140625,293.1499938964844,293.1499938964844,280.95001220703125,36109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608173131942749,1.0,0.0,0.0,3.765201091766357,3.765226125717163,9.459531611355488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.61962890625,0.0,1665.99658203125,1895.4371337890625,0.0,3036.6708984375,0.931143045425415,1.0,0.0,3.0,1.0,0.0
12058740,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.8541216254234314,0.3883343636989593,0.3522189259529114,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.9424093961715698,0.5151495337486267,0.4894366860389709,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.8374289274215698,0.3656694591045379,0.2575140297412872,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150146484375,0.7716493010520935,0.2838450968265533,0.2720430195331573,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.6922683715820312,0.2022560536861419,0.9262181520462036,284.5147705078125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2511901855469,284.513671875,1.0,0.533847451210022,1.0,1.0,0.0,1.0,-2.758300542831421,2.758294582366944,6.1204968915262725e-06,2.13207745552063,0.9184327721595764,0.9184327721595764,0.0,159.18783569335938,136.0,35015.1171875,0.0,1876.8272705078125,1.0,280.9573669433594,283.190185546875,291.66485595703125,293.9655456542969,293.1499938964844,293.1499938964844,280.6499938964844,36384.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872530460357666,1.0,0.0,0.0,3.751709699630737,3.751734733581543,9.391862931806828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.138671875,0.0,1652.2528076171875,1895.4371337890625,0.0,3146.546630859375,0.9282951354980468,1.0,0.0,3.0,1.0,0.0
12058800,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.8541216254234314,0.3883343636989593,0.3522189259529114,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.9424093961715698,0.5151495337486267,0.4894366860389709,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51483154296875,0.8374289274215698,0.3656694591045379,0.2575140297412872,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150146484375,0.7716493010520935,0.2838450968265533,0.2720430195331573,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.6922683715820312,0.2022560536861419,0.9262181520462036,284.5147705078125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2511901855469,284.513671875,1.0,0.533847451210022,1.0,1.0,0.0,1.0,-2.758300542831421,2.758294582366944,6.1204968915262725e-06,2.13207745552063,0.9184327721595764,0.9184327721595764,0.0,159.18783569335938,136.0,35015.1171875,0.0,1876.8272705078125,1.0,280.9573669433594,283.190185546875,291.66485595703125,293.9655456542969,293.1499938964844,293.1499938964844,280.6499938964844,36384.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872530460357666,1.0,0.0,0.0,3.751709699630737,3.751734733581543,9.391862931806828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.138671875,0.0,1652.2528076171875,1895.4371337890625,0.0,3146.546630859375,0.9282951354980468,1.0,0.0,3.0,1.0,0.0
12058860,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.8648234605789185,0.3856052160263061,0.349490225315094,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.9577321410179138,0.5145233869552612,0.4885687530040741,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.8502788543701172,0.3668584823608398,0.2581101953983307,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.7829514741897583,0.2833582162857055,0.2712789177894592,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.331787109375,0.701909601688385,0.2012128084897995,0.9200524687767028,284.3312072753906,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.233154296875,284.3302001953125,1.0,0.5266816020011902,1.0,1.0,0.0,1.0,-2.746367692947388,2.746361494064331,6.067553840694018e-06,2.1228067874908447,0.908643364906311,0.908643364906311,0.0,150.57435607910156,124.0,35988.984375,0.0,1818.0302734375,1.0,280.65753173828125,282.9670104980469,291.6933898925781,294.05523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36672.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838849663734436,1.0,0.0,0.0,3.727537631988525,3.727562427520752,9.271230396734608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.314453125,0.0,1626.29736328125,1895.4371337890625,0.0,3252.97705078125,0.923066258430481,1.0,0.0,3.0,1.0,0.0
12058920,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.8648234605789185,0.3856052160263061,0.349490225315094,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.9577321410179138,0.5145233869552612,0.4885687530040741,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.8502788543701172,0.3668584823608398,0.2581101953983307,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.7829514741897583,0.2833582162857055,0.2712789177894592,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.331787109375,0.701909601688385,0.2012128084897995,0.9200524687767028,284.3312072753906,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.233154296875,284.3302001953125,1.0,0.5266816020011902,1.0,1.0,0.0,1.0,-2.746367692947388,2.746361494064331,6.067553840694018e-06,2.1228067874908447,0.908643364906311,0.908643364906311,0.0,150.57435607910156,124.0,35988.984375,0.0,1818.0302734375,1.0,280.65753173828125,282.9670104980469,291.6933898925781,294.05523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36672.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838849663734436,1.0,0.0,0.0,3.727537631988525,3.727562427520752,9.271230396734608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.314453125,0.0,1626.29736328125,1895.4371337890625,0.0,3252.97705078125,0.923066258430481,1.0,0.0,3.0,1.0,0.0
12058980,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.8795403242111206,0.3828267455101013,0.3466702401638031,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.9757421612739564,0.5137353539466858,0.4874999821186065,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.8672803640365601,0.3680081665515899,0.2586427628993988,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.7978556752204895,0.2828064560890198,0.2704048752784729,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.7144124507904053,0.2001444697380066,0.9135411381721495,284.1507568359375,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2164306640625,284.14990234375,1.0,0.5185089707374573,1.0,1.0,0.0,1.0,-2.73345947265625,2.7334535121917725,6.010518063703785e-06,2.11276650428772,0.89647376537323,0.89647376537323,0.0,140.69644165039062,112.0,36972.0078125,0.0,1752.3651123046875,1.0,280.3577575683594,282.7528991699219,291.7200622558594,294.1422119140625,293.1499938964844,293.1499938964844,280.6499938964844,36983.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89463210105896,1.0,0.0,0.0,3.691859722137451,3.691884279251098,9.09460084130842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2548828125,0.0,1587.6795654296875,1895.4371337890625,0.0,3353.498046875,0.9152871966362,1.0,0.0,3.0,1.0,0.0
12059040,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.8795403242111206,0.3828267455101013,0.3466702401638031,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.9757421612739564,0.5137353539466858,0.4874999821186065,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.8672803640365601,0.3680081665515899,0.2586427628993988,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.7978556752204895,0.2828064560890198,0.2704048752784729,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.7144124507904053,0.2001444697380066,0.9135411381721495,284.1507568359375,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2164306640625,284.14990234375,1.0,0.5185089707374573,1.0,1.0,0.0,1.0,-2.73345947265625,2.7334535121917725,6.010518063703785e-06,2.11276650428772,0.89647376537323,0.89647376537323,0.0,140.69644165039062,112.0,36972.0078125,0.0,1752.3651123046875,1.0,280.3577575683594,282.7528991699219,291.7200622558594,294.1422119140625,293.1499938964844,293.1499938964844,280.6499938964844,36983.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89463210105896,1.0,0.0,0.0,3.691859722137451,3.691884279251098,9.09460084130842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.2548828125,0.0,1587.6795654296875,1895.4371337890625,0.0,3353.498046875,0.9152871966362,1.0,0.0,3.0,1.0,0.0
12059100,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859191894531,0.8891950845718384,0.3820623755455017,0.3454508185386657,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872619628906,0.9857709407806396,0.5138698220252991,0.4871024489402771,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28570556640625,0.878140926361084,0.3690562546253204,0.2590160071849823,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839660644531,0.8072282671928406,0.2828443050384521,0.2700459063053131,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28076171875,0.7218063473701477,0.199852243065834,0.9105669260025024,284.2862243652344,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.213623046875,284.29638671875,1.0,0.5142123103141785,1.0,1.0,0.0,1.0,-2.727952718734741,2.727946758270264,5.986089945508866e-06,2.1083991527557373,0.8933325409889221,0.8933325409889221,0.0,135.27406311035156,112.0,35998.75390625,0.0,1718.9168701171875,1.0,280.6020812988281,282.925537109375,291.6435852050781,293.91656494140625,293.1499938964844,293.1499938964844,280.6499938964844,36962.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848358988761902,1.0,0.0,0.0,3.673372268676758,3.673396587371826,9.003744594338059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.34912109375,0.0,1566.572265625,1895.4371337890625,0.0,3261.88232421875,0.9112023711204528,1.0,0.0,3.0,1.0,0.0
12059160,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458557128906,0.9022574424743652,0.3819029033184051,0.3448718786239624,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.997309148311615,0.514596164226532,0.4873213469982147,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458251953125,0.8923771977424622,0.3705987334251404,0.2597734928131103,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.8188455700874329,0.2832630574703216,0.2700521349906921,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.7313298583030701,0.1998802572488784,0.9089412689208984,284.345947265625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2168273925781,284.3484802246094,1.0,0.5100101232528687,1.0,1.0,0.0,1.0,-2.726449966430664,2.7264440059661865,5.979267371003516e-06,2.107129573822021,0.8899492621421814,0.8899492621421814,0.0,129.2205352783203,100.0,35905.25390625,0.0,1688.5716552734375,1.0,280.642333984375,282.984619140625,291.645751953125,293.935302734375,293.1499938964844,293.1499938964844,280.95001220703125,36916.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774552345275879,1.0,0.0,0.0,3.6568219661712646,3.656846046447754,8.92279501840676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.12451171875,0.0,1547.6392822265625,1895.4371337890625,0.0,3192.7275390625,0.9074468612670898,1.0,0.0,3.0,1.0,0.0
