time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.924754559993744,0.3823259472846985,0.3447478413581848,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.544677734375,0.9990000128746032,0.5194003582000732,0.4612250626087188,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.9165257215499878,0.3743726313114166,0.2620117664337158,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5442199707031,0.8367817401885986,0.2846862375736236,0.2709001302719116,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.7467233538627625,0.2004812955856323,0.9093285202980042,284.5445556640625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2404479980469,284.5458679199219,1.0,0.5002054572105408,1.0,1.0,0.0,1.0,-2.699259757995605,2.699253797531128,5.861098088644212e-06,2.0863518714904785,0.8861979842185974,0.8861979842185974,0.0,120.17694091796876,88.0,34695.12890625,0.0,1607.2039794921875,1.0,280.9416809082031,283.2235412597656,291.6528625488281,293.8538818359375,293.1499938964844,293.1499938964844,281.25,36730.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573405742645264,1.0,0.0,0.0,3.628952741622925,3.628976821899414,8.787309866420401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.583984375,0.0,1515.3118896484375,1895.4371337890625,0.0,3004.065673828125,0.9011023640632628,1.0,0.0,3.0,1.0,0.0
12059280,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.924754559993744,0.3823259472846985,0.3447478413581848,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.544677734375,0.9990000128746032,0.5194003582000732,0.4612250626087188,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.9165257215499878,0.3743726313114166,0.2620117664337158,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5442199707031,0.8367817401885986,0.2846862375736236,0.2709001302719116,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.7467233538627625,0.2004812955856323,0.9093285202980042,284.5445556640625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2404479980469,284.5458679199219,1.0,0.5002054572105408,1.0,1.0,0.0,1.0,-2.699259757995605,2.699253797531128,5.861098088644212e-06,2.0863518714904785,0.8861979842185974,0.8861979842185974,0.0,120.17694091796876,88.0,34695.12890625,0.0,1607.2039794921875,1.0,280.9416809082031,283.2235412597656,291.6528625488281,293.8538818359375,293.1499938964844,293.1499938964844,281.25,36730.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573405742645264,1.0,0.0,0.0,3.628952741622925,3.628976821899414,8.787309866420401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.583984375,0.0,1515.3118896484375,1895.4371337890625,0.0,3004.065673828125,0.9011023640632628,1.0,0.0,3.0,1.0,0.0
12059340,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.9448931813240052,0.3829605281352997,0.3449753522872925,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.9990000128746032,0.526525616645813,0.4364582598209381,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.9389291405677797,0.3774440288543701,0.2638834416866302,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8525447249412537,0.2860334515571594,0.2718351483345032,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.7606860995292664,0.2012640386819839,0.9112192988395692,284.7159118652344,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2777404785156,284.7199401855469,1.0,0.492331713438034,1.0,1.0,0.0,1.0,-2.6753296852111816,2.675323963165283,5.757521194027504e-06,2.0677998065948486,0.8854608535766602,0.8854608535766602,0.0,113.37721252441406,88.0,33546.9921875,0.0,1542.275634765625,1.0,281.2265625,283.4365539550781,291.6526794433594,293.7601013183594,293.1499938964844,293.1499938964844,281.25,36543.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413386940956116,1.0,0.0,0.0,3.6142828464508057,3.614306688308716,8.716408501641126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.01123046875,0.0,1497.8211669921875,1895.4371337890625,0.0,2854.22509765625,0.8977185487747192,1.0,0.0,3.0,1.0,0.0
12059400,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9535912275314332,0.3832206428050995,0.3451483249664306,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.9990000128746032,0.5299080014228821,0.4259851574897766,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9486554861068726,0.3786689043045044,0.2646752893924713,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8597853779792786,0.2865927517414093,0.2722703218460083,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7671514749526978,0.201624259352684,0.9123215079307556,284.7315368652344,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.29595947265625,284.7326354980469,1.0,0.4891353845596313,1.0,1.0,0.0,1.0,-2.6657521724700928,2.6657464504241943,5.716317446058383e-06,2.060371160507202,0.8848302960395813,0.8848302960395813,0.0,110.62191009521484,106.0,33438.0390625,0.0,1516.4188232421875,1.0,281.2414855957031,283.4526672363281,291.68072509765625,293.8028259277344,293.1499938964844,293.1499938964844,281.54998779296875,36497.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383930921554565,1.0,0.0,0.0,3.6096558570861816,3.609679698944092,8.6941054178169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.4951171875,0.0,1492.4288330078125,1895.4371337890625,0.0,2826.70556640625,0.8966360688209534,1.0,0.0,3.0,1.0,0.0
12059460,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9637241959571838,0.3845203816890716,0.3461126685142517,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.5420968532562256,0.4145288169384002,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9620246291160583,0.3834207057952881,0.2678156197071075,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8696954250335693,0.2888905107975006,0.2742386162281036,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7760294675827026,0.203267440199852,0.9186317920684814,284.9339294433594,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.361328125,284.9366455078125,1.0,0.4884328842163086,1.0,1.0,0.0,1.0,-2.666816234588623,2.6668105125427246,5.719532509829151e-06,2.060543298721313,0.886216402053833,0.886216402053833,0.0,108.0556182861328,126.0,32502.728515625,0.0,1506.251708984375,1.0,281.5413513183594,283.69451904296875,291.712158203125,293.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36220.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210284113883972,1.0,0.0,0.0,3.600503206253052,3.600526809692383,8.650071094962186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.09912109375,0.0,1480.42041015625,1895.4371337890625,0.0,2665.099609375,0.8944029211997986,1.0,0.0,3.0,1.0,0.0
12059520,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9637241959571838,0.3845203816890716,0.3461126685142517,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.5420968532562256,0.4145288169384002,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9620246291160583,0.3834207057952881,0.2678156197071075,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8696954250335693,0.2888905107975006,0.2742386162281036,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7760294675827026,0.203267440199852,0.9186317920684814,284.9339294433594,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.361328125,284.9366455078125,1.0,0.4884328842163086,1.0,1.0,0.0,1.0,-2.666816234588623,2.6668105125427246,5.719532509829151e-06,2.060543298721313,0.886216402053833,0.886216402053833,0.0,108.0556182861328,126.0,32502.728515625,0.0,1506.251708984375,1.0,281.5413513183594,283.69451904296875,291.712158203125,293.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36220.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210284113883972,1.0,0.0,0.0,3.600503206253052,3.600526809692383,8.650071094962186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.09912109375,0.0,1480.42041015625,1895.4371337890625,0.0,2665.099609375,0.8944029211997986,1.0,0.0,3.0,1.0,0.0
12059580,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.956822633743286,0.3862207233905792,0.3476276695728302,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9990000128746032,0.5511469841003418,0.4250214993953705,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9581083059310912,0.3885955810546875,0.2714031338691711,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8650610446929932,0.2915054559707641,0.2767205238342285,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.7720375061035156,0.2052552551031112,0.9276329278945924,285.1560974121094,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.40460205078125,285.1595458984375,1.0,0.4956849813461303,1.0,1.0,0.0,1.0,-2.699329376220703,2.6993236541748047,5.859249085915508e-06,2.085381269454956,0.8907161355018616,0.8907161355018616,0.0,111.5544204711914,146.0,31861.767578125,0.0,1567.71826171875,1.0,281.84130859375,283.9497375488281,291.74951171875,293.7615051269531,293.1499938964844,293.1499938964844,282.1499938964844,35900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068943023681641,1.0,0.0,0.0,3.6032602787017822,3.603283882141113,8.663324138069584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.5087890625,0.0,1481.0545654296875,1895.4371337890625,0.0,2534.62255859375,0.8947944641113281,1.0,0.0,3.0,1.0,0.0
12059640,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.956822633743286,0.3862207233905792,0.3476276695728302,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9990000128746032,0.5511469841003418,0.4250214993953705,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9581083059310912,0.3885955810546875,0.2714031338691711,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8650610446929932,0.2915054559707641,0.2767205238342285,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.7720375061035156,0.2052552551031112,0.9276329278945924,285.1560974121094,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.40460205078125,285.1595458984375,1.0,0.4956849813461303,1.0,1.0,0.0,1.0,-2.699329376220703,2.6993236541748047,5.859249085915508e-06,2.085381269454956,0.8907161355018616,0.8907161355018616,0.0,111.5544204711914,146.0,31861.767578125,0.0,1567.71826171875,1.0,281.84130859375,283.9497375488281,291.74951171875,293.7615051269531,293.1499938964844,293.1499938964844,282.1499938964844,35900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068943023681641,1.0,0.0,0.0,3.6032602787017822,3.603283882141113,8.663324138069584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.5087890625,0.0,1481.0545654296875,1895.4371337890625,0.0,2534.62255859375,0.8947944641113281,1.0,0.0,3.0,1.0,0.0
12059700,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9484779238700868,0.3871776759624481,0.3485102951526642,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.9990000128746032,0.5541311502456665,0.4364870190620422,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9513652324676514,0.3913007378578186,0.2733074426651001,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.8588786721229553,0.2928965389728546,0.2780894041061401,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.7665761709213257,0.2063117325305938,0.9327167272567748,285.3152160644531,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.4154968261719,285.3272399902344,1.0,0.5015963315963745,1.0,1.0,0.0,1.0,-2.7242016792297363,2.724195718765259,5.967566721665207e-06,2.104522705078125,0.8946869969367981,0.8946869969367981,0.0,115.08599090576172,146.0,31241.658203125,0.0,1619.6322021484375,1.0,282.0975036621094,284.1440734863281,291.7408447265625,293.6676330566406,293.1499938964844,293.1499938964844,282.1499938964844,35721.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986598014831543,1.0,0.0,0.0,3.609143018722534,3.609166622161865,8.691635002833209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.765625,0.0,1486.1248779296875,1895.4371337890625,0.0,2459.17822265625,0.8960170745849609,1.0,0.0,3.0,1.0,0.0
12059760,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.9379663467407228,0.3882592618465423,0.3495942056179046,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.9990000128746032,0.5561636686325073,0.4509311616420746,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.9424932599067688,0.394123911857605,0.2753532230854034,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.8513146042823792,0.294374406337738,0.2795987427234649,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.7598475217819214,0.2074211239814758,0.9382864236831664,285.39019775390625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.4206848144531,285.3940124511719,1.0,0.5087288618087769,1.0,1.0,0.0,1.0,-2.753819942474365,2.753813982009888,6.097936420701444e-06,2.1273579597473145,0.8984219431877136,0.8984219431877136,0.0,119.58634185791016,166.0,31452.2265625,0.0,1683.9869384765625,1.0,282.141357421875,284.2134704589844,291.78729248046875,293.7707824707031,293.1499938964844,293.1499938964844,282.45001220703125,35563.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965312004089355,1.0,0.0,0.0,3.6186037063598633,3.6186273097991934,8.737261509850214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.17041015625,0.0,1495.2799072265625,1895.4371337890625,0.0,2439.753662109375,0.8979853391647339,1.0,0.0,3.0,1.0,0.0
12059820,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.9127865433692932,0.3906141221523285,0.3519594967365265,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.9990000128746032,0.5575427412986755,0.4870986640453338,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.9202229976654052,0.3999782800674438,0.2796193659305572,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.8337710499763489,0.2974730730056762,0.282815545797348,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7441707849502563,0.2096840739250183,0.9499993920326232,285.6343078613281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.4154357910156,285.6381225585937,1.0,0.5258200168609619,1.0,1.0,0.0,1.0,-2.8231868743896484,2.8231804370880127,6.408988156181295e-06,2.180934190750122,0.9094781279563904,0.9094781279563904,0.0,131.2211456298828,184.0,31267.208984375,0.0,1845.0416259765625,1.0,282.44158935546875,284.4857788085937,291.823486328125,293.7942199707031,293.1499938964844,293.1499938964844,282.1499938964844,35226.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900479435920715,1.0,0.0,0.0,3.646580457687378,3.646604299545288,8.87288649664697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.1220703125,0.0,1523.58203125,1895.4371337890625,0.0,2380.80615234375,0.9040080904960632,1.0,0.0,3.0,1.0,0.0
12059880,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.9127865433692932,0.3906141221523285,0.3519594967365265,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.9990000128746032,0.5575427412986755,0.4870986640453338,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.9202229976654052,0.3999782800674438,0.2796193659305572,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.8337710499763489,0.2974730730056762,0.282815545797348,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7441707849502563,0.2096840739250183,0.9499993920326232,285.6343078613281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.4154357910156,285.6381225585937,1.0,0.5258200168609619,1.0,1.0,0.0,1.0,-2.8231868743896484,2.8231804370880127,6.408988156181295e-06,2.180934190750122,0.9094781279563904,0.9094781279563904,0.0,131.2211456298828,184.0,31267.208984375,0.0,1845.0416259765625,1.0,282.44158935546875,284.4857788085937,291.823486328125,293.7942199707031,293.1499938964844,293.1499938964844,282.1499938964844,35226.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900479435920715,1.0,0.0,0.0,3.646580457687378,3.646604299545288,8.87288649664697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.1220703125,0.0,1523.58203125,1895.4371337890625,0.0,2380.80615234375,0.9040080904960632,1.0,0.0,3.0,1.0,0.0
12059940,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8860074877738953,0.3911996483802795,0.3534936606884002,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.9971173405647278,0.5540114641189575,0.526247501373291,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8953045606613159,0.4044747054576874,0.2834364175796509,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.8132638335227966,0.2995920181274414,0.28564453125,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7261850237846375,0.2111064195632934,0.960091233253479,285.5009155273437,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.37615966796875,285.50128173828125,1.0,0.5444769859313965,1.0,1.0,0.0,1.0,-2.892432928085327,2.892426013946533,6.729350843670545e-06,2.2353663444519043,0.9156904816627502,0.9156904816627502,0.0,146.31997680664062,202.0,32837.4296875,0.0,2030.273681640625,1.0,282.1577453613281,284.2952575683594,291.96356201171875,294.1028137207031,293.1499938964844,293.1499938964844,281.8500061035156,35252.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171144127845764,1.0,0.0,0.0,3.6750028133392334,3.675026893615722,9.01174018963502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.91064453125,0.0,1555.5338134765625,1895.4371337890625,0.0,2628.857421875,0.9103626608848572,1.0,0.0,3.0,1.0,0.0
12060000,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8860074877738953,0.3911996483802795,0.3534936606884002,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.9971173405647278,0.5540114641189575,0.526247501373291,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8953045606613159,0.4044747054576874,0.2834364175796509,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.8132638335227966,0.2995920181274414,0.28564453125,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.7261850237846375,0.2111064195632934,0.960091233253479,285.5009155273437,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.37615966796875,285.50128173828125,1.0,0.5444769859313965,1.0,1.0,0.0,1.0,-2.892432928085327,2.892426013946533,6.729350843670545e-06,2.2353663444519043,0.9156904816627502,0.9156904816627502,0.0,146.31997680664062,202.0,32837.4296875,0.0,2030.273681640625,1.0,282.1577453613281,284.2952575683594,291.96356201171875,294.1028137207031,293.1499938964844,293.1499938964844,281.8500061035156,35252.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171144127845764,1.0,0.0,0.0,3.6750028133392334,3.675026893615722,9.01174018963502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.91064453125,0.0,1555.5338134765625,1895.4371337890625,0.0,2628.857421875,0.9103626608848572,1.0,0.0,3.0,1.0,0.0
12060060,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8477341532707214,0.3899522125720978,0.3535876274108886,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.9562756419181824,0.5504319667816162,0.523195743560791,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8589555025100708,0.4074172675609588,0.2863834500312805,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.7790818214416504,0.3003286123275757,0.2875456213951111,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.6960546374320984,0.2112544775009155,0.9663920998573304,285.3147888183594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3349609375,285.3134765625,1.0,0.5601178407669067,1.0,1.0,0.0,1.0,-2.9021170139312744,2.9021100997924805,6.774598659831099e-06,2.2428998947143555,0.9190184473991394,0.9190184473991394,0.0,169.8064727783203,205.0,34010.6171875,0.0,2162.771484375,1.0,281.8579406738281,284.0592956542969,291.983642578125,294.2321472167969,293.1499938964844,293.1499938964844,281.54998779296875,35404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453238606452942,1.0,0.0,0.0,3.69779896736145,3.697823286056519,9.12388600227132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.51904296875,0.0,1582.48828125,1895.4371337890625,0.0,2891.494140625,0.9155628085136414,1.0,0.0,3.0,1.0,0.0
12060120,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8477341532707214,0.3899522125720978,0.3535876274108886,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.9562756419181824,0.5504319667816162,0.523195743560791,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8589555025100708,0.4074172675609588,0.2863834500312805,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.7790818214416504,0.3003286123275757,0.2875456213951111,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.6960546374320984,0.2112544775009155,0.9663920998573304,285.3147888183594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3349609375,285.3134765625,1.0,0.5601178407669067,1.0,1.0,0.0,1.0,-2.9021170139312744,2.9021100997924805,6.774598659831099e-06,2.2428998947143555,0.9190184473991394,0.9190184473991394,0.0,169.8064727783203,205.0,34010.6171875,0.0,2162.771484375,1.0,281.8579406738281,284.0592956542969,291.983642578125,294.2321472167969,293.1499938964844,293.1499938964844,281.54998779296875,35404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453238606452942,1.0,0.0,0.0,3.69779896736145,3.697823286056519,9.12388600227132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.51904296875,0.0,1582.48828125,1895.4371337890625,0.0,2891.494140625,0.9155628085136414,1.0,0.0,3.0,1.0,0.0
12060180,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8277510404586792,0.3879314363002777,0.3524960577487945,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9295257329940796,0.5487144589424133,0.5219258069992065,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8410155773162842,0.4096398949623108,0.2884775698184967,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7609330415725708,0.3003193438053131,0.2882962226867676,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.6785227656364441,0.2107098996639251,0.9675112962722778,285.1242370605469,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.30670166015625,285.1227111816406,1.0,0.5693932175636292,1.0,1.0,0.0,1.0,-2.904050827026367,2.904043912887573,6.783742719562724e-06,2.2444441318511963,0.9197699427604676,0.9197699427604676,0.0,185.40206909179688,193.0,35159.8984375,0.0,2243.318115234375,1.0,281.55780029296875,283.8243408203125,291.95867919921875,294.2850036621094,293.1499938964844,293.1499938964844,281.25,35611.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664717674255371,1.0,0.0,0.0,3.7128889560699454,3.7129135131835938,9.198503789775714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.71875,0.0,1601.311279296875,1895.4371337890625,0.0,3089.71240234375,0.919080913066864,1.0,0.0,3.0,1.0,0.0
12060240,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8277510404586792,0.3879314363002777,0.3524960577487945,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9295257329940796,0.5487144589424133,0.5219258069992065,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8410155773162842,0.4096398949623108,0.2884775698184967,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7609330415725708,0.3003193438053131,0.2882962226867676,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.6785227656364441,0.2107098996639251,0.9675112962722778,285.1242370605469,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.30670166015625,285.1227111816406,1.0,0.5693932175636292,1.0,1.0,0.0,1.0,-2.904050827026367,2.904043912887573,6.783742719562724e-06,2.2444441318511963,0.9197699427604676,0.9197699427604676,0.0,185.40206909179688,193.0,35159.8984375,0.0,2243.318115234375,1.0,281.55780029296875,283.8243408203125,291.95867919921875,294.2850036621094,293.1499938964844,293.1499938964844,281.25,35611.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664717674255371,1.0,0.0,0.0,3.7128889560699454,3.7129135131835938,9.198503789775714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.71875,0.0,1601.311279296875,1895.4371337890625,0.0,3089.71240234375,0.919080913066864,1.0,0.0,3.0,1.0,0.0
12060300,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8235412240028381,0.3867996335029602,0.3516793549060821,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.924096703529358,0.5480464100837708,0.5214297771453857,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8380512595176697,0.4106205403804779,0.2893053889274597,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7574605941772461,0.3001619875431061,0.2883398830890655,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6749017834663391,0.2102949023246765,0.9665168523788452,284.980712890625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.29449462890625,284.9718322753906,1.0,0.570736289024353,1.0,1.0,0.0,1.0,-2.902329921722412,2.9023232460021973,6.775756901333807e-06,2.2431368827819824,0.9185869693756104,0.9185869693756104,0.0,188.6078186035156,193.0,36114.65234375,0.0,2256.188720703125,1.0,281.299560546875,283.6400451660156,291.9710693359375,294.4032592773437,293.1499938964844,293.1499938964844,281.25,35740.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773893713951111,1.0,0.0,0.0,3.7173259258270255,3.717350482940674,9.220502192874848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.568359375,0.0,1607.39306640625,1895.4371337890625,0.0,3192.10986328125,0.9201291799545288,1.0,0.0,3.0,1.0,0.0
12060360,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8215622901916504,0.3855790197849273,0.3506208062171936,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9219702482223512,0.5473564267158508,0.5207903981208801,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8374060392379761,0.4115118384361267,0.2899555563926697,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7561489939689636,0.29991015791893,0.2881636917591095,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6733085513114929,0.2097971141338348,0.9645888805389404,284.9287109375,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2823181152344,284.927001953125,1.0,0.5706838369369507,1.0,1.0,0.0,1.0,-2.8985440731048584,2.898537397384644,6.758071776857832e-06,2.2402024269104004,0.9178791046142578,0.9178791046142578,0.0,189.57373046875,181.0,36203.0703125,0.0,2254.36474609375,1.0,281.2575988769531,283.58740234375,291.93243408203125,294.3226623535156,293.1499938964844,293.1499938964844,280.95001220703125,35850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824006915092468,1.0,0.0,0.0,3.719150304794312,3.719174861907959,9.22955450732843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8681640625,0.0,1610.3336181640625,1895.4371337890625,0.0,3239.07470703125,0.9206418991088868,1.0,0.0,3.0,1.0,0.0
12060420,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8223448395729065,0.3830564022064209,0.3483185768127441,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9244720935821532,0.5459393262863159,0.5194032192230225,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8409765362739563,0.4131913185119629,0.2910853624343872,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7579851746559143,0.2992803752422333,0.2875276505947113,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.6743242144584656,0.2086995393037796,0.9594277143478394,284.7307434082031,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.25994873046875,284.7289733886719,1.0,0.5676071047782898,1.0,1.0,0.0,1.0,-2.888502836227417,2.888495922088623,6.711196419928456e-06,2.232382535934448,0.913327157497406,0.913327157497406,0.0,186.9151763916016,169.0,37156.78515625,0.0,2223.82275390625,1.0,280.95770263671875,283.3509826660156,291.9108581542969,294.35894775390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954342603683472,1.0,0.0,0.0,3.7156822681427,3.715706825256348,9.212349709741828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.46728515625,0.0,1608.34619140625,1895.4371337890625,0.0,3360.989013671875,0.9200378656387328,1.0,0.0,3.0,1.0,0.0
12060480,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8223448395729065,0.3830564022064209,0.3483185768127441,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.9244720935821532,0.5459393262863159,0.5194032192230225,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8409765362739563,0.4131913185119629,0.2910853624343872,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7579851746559143,0.2992803752422333,0.2875276505947113,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.6743242144584656,0.2086995393037796,0.9594277143478394,284.7307434082031,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.25994873046875,284.7289733886719,1.0,0.5676071047782898,1.0,1.0,0.0,1.0,-2.888502836227417,2.888495922088623,6.711196419928456e-06,2.232382535934448,0.913327157497406,0.913327157497406,0.0,186.9151763916016,169.0,37156.78515625,0.0,2223.82275390625,1.0,280.95770263671875,283.3509826660156,291.9108581542969,294.35894775390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954342603683472,1.0,0.0,0.0,3.7156822681427,3.715706825256348,9.212349709741828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.46728515625,0.0,1608.34619140625,1895.4371337890625,0.0,3360.989013671875,0.9200378656387328,1.0,0.0,3.0,1.0,0.0
12060540,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.8260208368301392,0.3809183835983276,0.3463048636913299,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433349609375,0.9308353662490844,0.544646680355072,0.5180947184562683,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.8470737934112549,0.4144098460674286,0.2918451428413391,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.7623936533927917,0.2986532151699066,0.286807507276535,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.6778863072395325,0.2077338844537735,0.9544138312339784,284.5436706542969,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2430114746094,284.5404052734375,1.0,0.563218891620636,1.0,1.0,0.0,1.0,-2.878533124923706,2.878526449203491,6.664803095191019e-06,2.224612236022949,0.907375156879425,0.907375156879425,0.0,181.9286193847656,169.0,38052.2421875,0.0,2182.1689453125,1.0,280.6662902832031,283.12713623046875,291.9087219238281,294.4268493652344,293.1499938964844,293.1499938964844,280.6499938964844,36358.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063798785209656,1.0,0.0,0.0,3.705155849456787,3.7051804065704346,9.160227136817412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.1201171875,0.0,1598.125244140625,1895.4371337890625,0.0,3462.9775390625,0.9178315997123718,1.0,0.0,3.0,1.0,0.0
12060600,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322570800781,0.82722008228302,0.3804115056991577,0.3457609117031097,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.9328322410583496,0.5443341135978699,0.5177165269851685,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.8489203453063965,0.4147345423698425,0.2920055389404297,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325012207031,0.7637825012207031,0.2985020577907562,0.2865925431251526,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.679039478302002,0.2074968963861465,0.9530301690101624,284.5321350097656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2391967773437,284.5303649902344,1.0,0.5619272589683533,1.0,1.0,0.0,1.0,-2.8756957054138184,2.8756890296936035,6.651604962826241e-06,2.222389936447144,0.9061207175254822,0.9061207175254822,0.0,180.4290466308593,157.0,38033.828125,0.0,2169.9697265625,1.0,280.65777587890625,283.1166076660156,291.8910827636719,294.3934020996094,293.1499938964844,293.1499938964844,280.3500061035156,36399.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069464802742004,1.0,0.0,0.0,3.701653718948364,3.701678276062012,9.142918884208484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.82421875,0.0,1594.4298095703125,1895.4371337890625,0.0,3468.244140625,0.9170846939086914,1.0,0.0,3.0,1.0,0.0
12060660,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343811035156,0.8350067138671875,0.3776659369468689,0.3430304229259491,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341064453125,0.94512277841568,0.5424615144729614,0.515712320804596,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.8602423071861267,0.416166752576828,0.2927838265895843,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.7725470662117004,0.2976068556308746,0.2854582667350769,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.335205078125,0.6864635944366455,0.206235185265541,0.9459289312362672,284.33428955078125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2200622558594,284.3325500488281,1.0,0.5546718835830688,1.0,1.0,0.0,1.0,-2.8610429763793945,2.861036539077759,6.58372573525412e-06,2.210946083068848,0.8962841629981995,0.8962841629981995,0.0,171.76077270507812,145.0,38891.625,0.0,2102.820068359375,1.0,280.35791015625,282.88946533203125,291.8707275390625,294.4263610839844,293.1499938964844,293.1499938964844,280.6499938964844,36710.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176496267318726,1.0,0.0,0.0,3.676119089126587,3.6761434078216553,9.017214779305504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.46826171875,0.0,1567.7740478515625,1895.4371337890625,0.0,3567.4521484375,0.9115795493125916,1.0,0.0,3.0,1.0,0.0
12060720,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343811035156,0.8350067138671875,0.3776659369468689,0.3430304229259491,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341064453125,0.94512277841568,0.5424615144729614,0.515712320804596,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.8602423071861267,0.416166752576828,0.2927838265895843,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.7725470662117004,0.2976068556308746,0.2854582667350769,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.335205078125,0.6864635944366455,0.206235185265541,0.9459289312362672,284.33428955078125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2200622558594,284.3325500488281,1.0,0.5546718835830688,1.0,1.0,0.0,1.0,-2.8610429763793945,2.861036539077759,6.58372573525412e-06,2.210946083068848,0.8962841629981995,0.8962841629981995,0.0,171.76077270507812,145.0,38891.625,0.0,2102.820068359375,1.0,280.35791015625,282.88946533203125,291.8707275390625,294.4263610839844,293.1499938964844,293.1499938964844,280.6499938964844,36710.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176496267318726,1.0,0.0,0.0,3.676119089126587,3.6761434078216553,9.017214779305504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.46826171875,0.0,1567.7740478515625,1895.4371337890625,0.0,3567.4521484375,0.9115795493125916,1.0,0.0,3.0,1.0,0.0
12060780,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.84792560338974,0.3766920566558838,0.3412378430366516,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.9628535509109496,0.5422566533088684,0.5145477652549744,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8772615790367126,0.4191146790981293,0.2941662073135376,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.7862206697463989,0.2977230548858642,0.2848111391067505,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.698326051235199,0.205766811966896,0.9405689239501952,284.50445556640625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2184143066406,284.505859375,1.0,0.5467790961265564,1.0,1.0,0.0,1.0,-2.851916551589966,2.85191011428833,6.541125912917778e-06,2.203594446182251,0.891711413860321,0.891711413860321,0.0,160.94027709960938,133.0,37634.4765625,0.0,2034.967041015625,1.0,280.64227294921875,283.1029357910156,291.7524108886719,294.16357421875,293.1499938964844,293.1499938964844,280.95001220703125,36656.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016360640525818,1.0,0.0,0.0,3.650874376296997,3.6508984565734863,8.893793506103975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.75244140625,0.0,1539.05419921875,1895.4371337890625,0.0,3418.830078125,0.9059342741966248,1.0,0.0,3.0,1.0,0.0
12060840,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.84792560338974,0.3766920566558838,0.3412378430366516,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.9628535509109496,0.5422566533088684,0.5145477652549744,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50445556640625,0.8772615790367126,0.4191146790981293,0.2941662073135376,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.7862206697463989,0.2977230548858642,0.2848111391067505,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.698326051235199,0.205766811966896,0.9405689239501952,284.50445556640625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2184143066406,284.505859375,1.0,0.5467790961265564,1.0,1.0,0.0,1.0,-2.851916551589966,2.85191011428833,6.541125912917778e-06,2.203594446182251,0.891711413860321,0.891711413860321,0.0,160.94027709960938,133.0,37634.4765625,0.0,2034.967041015625,1.0,280.64227294921875,283.1029357910156,291.7524108886719,294.16357421875,293.1499938964844,293.1499938964844,280.95001220703125,36656.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016360640525818,1.0,0.0,0.0,3.650874376296997,3.6508984565734863,8.893793506103975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.75244140625,0.0,1539.05419921875,1895.4371337890625,0.0,3418.830078125,0.9059342741966248,1.0,0.0,3.0,1.0,0.0
12060900,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.8571479320526123,0.376798540353775,0.3409221470355987,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.9738332033157348,0.5428215861320496,0.5146205425262451,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.8887131214141846,0.4211330115795135,0.2952571809291839,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.7956101298332214,0.2982170581817627,0.2848938405513763,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.7065572738647461,0.2059106230735778,0.939486026763916,284.64532470703125,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.223388671875,284.6543273925781,1.0,0.5429278016090393,1.0,1.0,0.0,1.0,-2.851728677749634,2.851722002029419,6.539996775245527e-06,2.203328847885132,0.8910393714904785,0.8910393714904785,0.0,154.82179260253906,133.0,36651.86328125,0.0,2004.9071044921875,1.0,280.898681640625,283.2860412597656,291.70074462890625,293.99053955078125,293.1499938964844,293.1499938964844,280.95001220703125,36563.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897787928581238,1.0,0.0,0.0,3.6404316425323486,3.640455484390259,8.842987995194562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.25341796875,0.0,1526.753173828125,1895.4371337890625,0.0,3308.138671875,0.9035799503326416,1.0,0.0,3.0,1.0,0.0
12060960,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.868438720703125,0.3771622478961944,0.3409373462200165,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9856162071228028,0.5437055826187134,0.515091598033905,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.9022307991981506,0.423402726650238,0.2965874969959259,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.8067629337310791,0.2989359200000763,0.2852348089218139,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7160534262657166,0.2062651216983795,0.939469277858734,284.6967163085937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2310485839844,284.69830322265625,1.0,0.5392237901687622,1.0,1.0,0.0,1.0,-2.854297399520874,2.8542909622192383,6.551550541189499e-06,2.2052080631256104,0.8899106979370117,0.8899106979370117,0.0,148.39138793945312,121.0,36504.234375,0.0,1977.8167724609373,1.0,280.9418029785156,283.34051513671875,291.7118530273437,294.0322570800781,293.1499938964844,293.1499938964844,281.25,36478.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832364678382874,1.0,0.0,0.0,3.6323208808898926,3.632344961166382,8.80362904354115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02099609375,0.0,1517.1544189453125,1895.4371337890625,0.0,3246.903564453125,0.9016773700714112,1.0,0.0,3.0,1.0,0.0
12061020,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8914844393730164,0.378215491771698,0.3413675427436828,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.5464114546775818,0.5052369832992554,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9318963289260864,0.4283048808574676,0.2995830774307251,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8275533318519592,0.3007179796695709,0.2863699197769165,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7337205410003662,0.2073268741369247,0.9416335225105286,284.88299560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2501220703125,284.8841247558594,1.0,0.5315825343132019,1.0,1.0,0.0,1.0,-2.851276159286499,2.851269721984864,6.540463346027536e-06,2.2041244506835938,0.8905869126319885,0.8905869126319885,0.0,137.16351318359375,109.0,35350.37109375,0.0,1917.8157958984373,1.0,281.2415466308594,283.5711975097656,291.694091796875,293.9428100585937,293.1499938964844,293.1499938964844,281.54998779296875,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675397038459778,1.0,0.0,0.0,3.622488498687744,3.6225123405456543,8.756031775192241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.5380859375,0.0,1504.6025390625,1895.4371337890625,0.0,3099.73095703125,0.8993206024169922,1.0,0.0,3.0,1.0,0.0
