time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8914844393730164,0.378215491771698,0.3413675427436828,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.5464114546775818,0.5052369832992554,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9318963289260864,0.4283048808574676,0.2995830774307251,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8275533318519592,0.3007179796695709,0.2863699197769165,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7337205410003662,0.2073268741369247,0.9416335225105286,284.88299560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2501220703125,284.8841247558594,1.0,0.5315825343132019,1.0,1.0,0.0,1.0,-2.851276159286499,2.851269721984864,6.540463346027536e-06,2.2041244506835938,0.8905869126319885,0.8905869126319885,0.0,137.16351318359375,109.0,35350.37109375,0.0,1917.8157958984373,1.0,281.2415466308594,283.5711975097656,291.694091796875,293.9428100585937,293.1499938964844,293.1499938964844,281.54998779296875,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675397038459778,1.0,0.0,0.0,3.622488498687744,3.6225123405456543,8.756031775192241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.5380859375,0.0,1504.6025390625,1895.4371337890625,0.0,3099.73095703125,0.8993206024169922,1.0,0.0,3.0,1.0,0.0
12061140,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9119747281074524,0.3793885111808777,0.3420974612236023,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.5539996027946472,0.4745737314224243,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9578977227211,0.4333975613117218,0.3028569221496582,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8453435301780701,0.3026874959468841,0.287873238325119,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.749247670173645,0.2085965275764465,0.9456132054328918,285.0463256835937,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.28448486328125,285.04638671875,1.0,0.5222263336181641,1.0,1.0,0.0,1.0,-2.8251185417175293,2.8251121044158936,6.418465090973768e-06,2.1827468872070312,0.8932675719261169,0.8932675719261169,0.0,128.0887908935547,112.0,33967.54296875,0.0,1832.9176025390625,1.0,281.5414733886719,283.78173828125,291.6672058105469,293.8383178710937,293.1499938964844,293.1499938964844,281.8500061035156,36010.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528996706008911,1.0,0.0,0.0,3.621536254882813,3.621560096740722,8.751429163567082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.51904296875,0.0,1501.8060302734375,1895.4371337890625,0.0,2962.43701171875,0.8989412188529968,1.0,0.0,3.0,1.0,0.0
12061200,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9119747281074524,0.3793885111808777,0.3420974612236023,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.5539996027946472,0.4745737314224243,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9578977227211,0.4333975613117218,0.3028569221496582,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8453435301780701,0.3026874959468841,0.287873238325119,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.749247670173645,0.2085965275764465,0.9456132054328918,285.0463256835937,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.28448486328125,285.04638671875,1.0,0.5222263336181641,1.0,1.0,0.0,1.0,-2.8251185417175293,2.8251121044158936,6.418465090973768e-06,2.1827468872070312,0.8932675719261169,0.8932675719261169,0.0,128.0887908935547,112.0,33967.54296875,0.0,1832.9176025390625,1.0,281.5414733886719,283.78173828125,291.6672058105469,293.8383178710937,293.1499938964844,293.1499938964844,281.8500061035156,36010.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528996706008911,1.0,0.0,0.0,3.621536254882813,3.621560096740722,8.751429163567082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.51904296875,0.0,1501.8060302734375,1895.4371337890625,0.0,2962.43701171875,0.8989412188529968,1.0,0.0,3.0,1.0,0.0
12061260,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.9294506907463074,0.3807929754257202,0.343088686466217,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.9990000128746032,0.5646920800209045,0.4530770480632782,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.9764513969421388,0.4387710988521576,0.3063728213310241,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.8598700165748596,0.3048831522464752,0.2896728515625,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.7620934247970581,0.2101526111364364,0.9512274861335754,285.2217102050781,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3389587402344,285.2225341796875,1.0,0.5173394083976746,1.0,1.0,0.0,1.0,-2.813585996627808,2.813579559326172,6.365174613165436e-06,2.173381805419922,0.8983437418937683,0.8983437418937683,0.0,122.3040542602539,130.0,32893.75,0.0,1787.2056884765625,1.0,281.8415222167969,284.005126953125,291.63482666015625,293.7354431152344,293.1499938964844,293.1499938964844,282.1499938964844,35758.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381485939025879,1.0,0.0,0.0,3.629841566085816,3.6298654079437256,8.79161461853073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.37890625,0.0,1509.0582275390625,1895.4371337890625,0.0,2824.422607421875,0.900623083114624,1.0,0.0,3.0,1.0,0.0
12061320,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.9294506907463074,0.3807929754257202,0.343088686466217,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.9990000128746032,0.5646920800209045,0.4530770480632782,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.9764513969421388,0.4387710988521576,0.3063728213310241,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.8598700165748596,0.3048831522464752,0.2896728515625,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.7620934247970581,0.2101526111364364,0.9512274861335754,285.2217102050781,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3389587402344,285.2225341796875,1.0,0.5173394083976746,1.0,1.0,0.0,1.0,-2.813585996627808,2.813579559326172,6.365174613165436e-06,2.173381805419922,0.8983437418937683,0.8983437418937683,0.0,122.3040542602539,130.0,32893.75,0.0,1787.2056884765625,1.0,281.8415222167969,284.005126953125,291.63482666015625,293.7354431152344,293.1499938964844,293.1499938964844,282.1499938964844,35758.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381485939025879,1.0,0.0,0.0,3.629841566085816,3.6298654079437256,8.79161461853073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.37890625,0.0,1509.0582275390625,1895.4371337890625,0.0,2824.422607421875,0.900623083114624,1.0,0.0,3.0,1.0,0.0
12061380,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.9309036135673524,0.3825331628322601,0.3445616364479065,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9990000128746032,0.5743478536605835,0.4532005190849304,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.9801287055015564,0.4445165693759918,0.310288518667221,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.8619937896728516,0.3073460459709167,0.291925311088562,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7641512155532837,0.2120263129472732,0.959261119365692,285.4156494140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.3882751464844,285.41748046875,1.0,0.5209935307502747,1.0,1.0,0.0,1.0,-2.832536458969116,2.8325300216674805,6.45002501187264e-06,2.1874840259552,0.9061317443847656,0.9061317443847656,0.0,123.01718139648438,148.0,32133.005859375,0.0,1820.0885009765625,1.0,282.1416320800781,284.2436828613281,291.60760498046875,293.6544494628906,293.1499938964844,293.1499938964844,281.8500061035156,35490.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250610828399658,1.0,0.0,0.0,3.648073673248291,3.64809775352478,8.880154496182513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.16552734375,0.0,1527.21728515625,1895.4371337890625,0.0,2702.518798828125,0.9045177698135376,1.0,0.0,3.0,1.0,0.0
12061440,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.9309036135673524,0.3825331628322601,0.3445616364479065,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9990000128746032,0.5743478536605835,0.4532005190849304,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.9801287055015564,0.4445165693759918,0.310288518667221,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.8619937896728516,0.3073460459709167,0.291925311088562,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7641512155532837,0.2120263129472732,0.959261119365692,285.4156494140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.3882751464844,285.41748046875,1.0,0.5209935307502747,1.0,1.0,0.0,1.0,-2.832536458969116,2.8325300216674805,6.45002501187264e-06,2.1874840259552,0.9061317443847656,0.9061317443847656,0.0,123.01718139648438,148.0,32133.005859375,0.0,1820.0885009765625,1.0,282.1416320800781,284.2436828613281,291.60760498046875,293.6544494628906,293.1499938964844,293.1499938964844,281.8500061035156,35490.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250610828399658,1.0,0.0,0.0,3.648073673248291,3.64809775352478,8.880154496182513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.16552734375,0.0,1527.21728515625,1895.4371337890625,0.0,2702.518798828125,0.9045177698135376,1.0,0.0,3.0,1.0,0.0
12061500,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9260672926902772,0.3828652799129486,0.345241516828537,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.9990000128746032,0.5773590803146362,0.460206538438797,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.9774452447891236,0.4469299018383026,0.3122289776802063,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.8587557673454285,0.3082948625087738,0.2930736243724823,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.7614133358001709,0.212779700756073,0.963588535785675,285.28924560546875,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3976135253906,285.28094482421875,1.0,0.5251428484916687,1.0,1.0,0.0,1.0,-2.850680112838745,2.8506734371185303,6.5326844378432725e-06,2.20138955116272,0.9071961045265198,0.9071961045265198,0.0,125.40615844726562,148.0,33047.88671875,0.0,1860.22119140625,1.0,281.8985290527344,284.0761413574219,291.6925354003906,293.8850402832031,293.1499938964844,293.1499938964844,281.8500061035156,35524.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358160257339478,1.0,0.0,0.0,3.657336711883545,3.657360792160034,8.925308065954596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.57275390625,0.0,1537.779296875,1895.4371337890625,0.0,2802.650634765625,0.9065585732460022,1.0,0.0,3.0,1.0,0.0
12061560,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.9171988368034364,0.3826297223567962,0.3453332781791687,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.9990000128746032,0.5787062048912048,0.4719042181968689,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9712815284729004,0.4488313794136047,0.3137684762477875,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8525059819221497,0.3088629245758056,0.2938704788684845,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7559741735458374,0.2132204174995422,0.9667096138000488,285.2455749511719,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3934020996094,285.2449035644531,1.0,0.5304223299026489,1.0,1.0,0.0,1.0,-2.8714044094085693,2.8713979721069336,6.6278666963626165e-06,2.217327356338501,0.9086824059486388,0.9086824059486388,0.0,129.1038360595703,166.0,33295.43359375,0.0,1911.38330078125,1.0,281.8576354980469,284.0313720703125,291.692138671875,293.8755798339844,293.1499938964844,293.1499938964844,281.54998779296875,35571.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445757627487183,1.0,0.0,0.0,3.664773941040039,3.664798021316528,8.96164408459299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.5986328125,0.0,1546.4473876953125,1895.4371337890625,0.0,2884.494873046875,0.908282995223999,1.0,0.0,3.0,1.0,0.0
12061620,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8946694135665894,0.3813174366950989,0.3447158336639404,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.5768211483955383,0.5049206614494324,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9514761567115784,0.4518021047115326,0.3162580132484436,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8352380394935608,0.3092793524265289,0.2948192059993744,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7406920194625854,0.2133996933698654,0.970163106918335,285.0652770996094,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.35662841796875,285.0648803710937,1.0,0.5434852838516235,1.0,1.0,0.0,1.0,-2.918623924255371,2.918617248535156,6.847471013315953e-06,2.253713846206665,0.9086939096450806,0.9086939096450806,0.0,139.53463745117188,169.0,34566.7109375,0.0,2040.5128173828125,1.0,281.5580749511719,283.8082275390625,291.6763000488281,293.9594421386719,293.1499938964844,293.1499938964844,281.25,35742.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678827881813049,1.0,0.0,0.0,3.674910068511963,3.6749343872070312,9.011284873849944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.548828125,0.0,1559.1229248046875,1895.4371337890625,0.0,3102.94921875,0.9106633067131042,1.0,0.0,3.0,1.0,0.0
12061680,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8946694135665894,0.3813174366950989,0.3447158336639404,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.5768211483955383,0.5049206614494324,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9514761567115784,0.4518021047115326,0.3162580132484436,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8352380394935608,0.3092793524265289,0.2948192059993744,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7406920194625854,0.2133996933698654,0.970163106918335,285.0652770996094,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.35662841796875,285.0648803710937,1.0,0.5434852838516235,1.0,1.0,0.0,1.0,-2.918623924255371,2.918617248535156,6.847471013315953e-06,2.253713846206665,0.9086939096450806,0.9086939096450806,0.0,139.53463745117188,169.0,34566.7109375,0.0,2040.5128173828125,1.0,281.5580749511719,283.8082275390625,291.6763000488281,293.9594421386719,293.1499938964844,293.1499938964844,281.25,35742.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678827881813049,1.0,0.0,0.0,3.674910068511963,3.6749343872070312,9.011284873849944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.548828125,0.0,1559.1229248046875,1895.4371337890625,0.0,3102.94921875,0.9106633067131042,1.0,0.0,3.0,1.0,0.0
12061740,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8790148496627808,0.37959024310112,0.3435730338096618,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.5714017748832703,0.529897153377533,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9362033009529114,0.4538107514381408,0.317966103553772,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8229734897613525,0.3090660274028778,0.2950342297554016,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.729682207107544,0.2129256576299667,0.9700685143470764,284.88531494140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3072509765625,284.8836975097656,1.0,0.5522693991661072,1.0,1.0,0.0,1.0,-2.9494919776916504,2.9494848251342773,6.993607712502126e-06,2.277780771255493,0.906403660774231,0.906403660774231,0.0,147.6574249267578,169.0,35693.046875,0.0,2133.59521484375,1.0,281.2624816894531,283.58660888671875,291.6395263671875,294.0078430175781,293.1499938964844,293.1499938964844,281.25,35943.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868950605392456,1.0,0.0,0.0,3.677147626876831,3.6771719455718994,9.022261338031968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.86181640625,0.0,1563.1590576171875,1895.4371337890625,0.0,3281.158935546875,0.9112908840179444,1.0,0.0,3.0,1.0,0.0
12061800,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.877126157283783,0.3793577551841736,0.3433782756328583,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.5705437064170837,0.5329625606536865,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9343456029891968,0.454082190990448,0.3181674182415008,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8214842081069946,0.3090228140354156,0.2950233817100525,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7283362150192261,0.212838739156723,0.9698528051376344,284.8812255859375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3009033203125,284.8803405761719,1.0,0.5533212423324585,1.0,1.0,0.0,1.0,-2.952913284301758,2.9529061317443848,7.009856744844001e-06,2.2804293632507324,0.9062421321868896,0.9062421321868896,0.0,148.6627655029297,172.0,35725.48828125,0.0,2144.5546875,1.0,281.2580261230469,283.5826110839844,291.6239318847656,293.9861145019531,293.1499938964844,293.1499938964844,280.95001220703125,35959.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879931569099426,1.0,0.0,0.0,3.6770987510681152,3.677122831344605,9.022021458804376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.2099609375,0.0,1563.2210693359375,1895.4371337890625,0.0,3291.434814453125,0.9112957119941713,1.0,0.0,3.0,1.0,0.0
12061860,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.8571485280990601,0.376901239156723,0.3416951894760132,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.9849868416786194,0.5636011362075806,0.5358216166496277,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776123046875,0.91323983669281,0.4558240473270416,0.3197770416736603,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8043920993804932,0.3082495331764221,0.2948313057422638,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7131651043891907,0.2117489278316497,0.9674896001815796,284.6776733398437,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2575988769531,284.6750793457031,1.0,0.5596713423728943,1.0,1.0,0.0,1.0,-2.953920602798462,2.953913450241089,7.01317003404256e-06,2.280567407608032,0.900979459285736,0.900979459285736,0.0,159.06166076660156,175.0,36557.93359375,0.0,2198.143310546875,1.0,280.9580383300781,283.3419189453125,291.5637512207031,293.984619140625,293.1499938964844,293.1499938964844,280.6499938964844,36222.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90414559841156,1.0,0.0,0.0,3.669692039489746,3.6697163581848153,8.985712725007033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.20849609375,0.0,1556.862060546875,1895.4371337890625,0.0,3442.19580078125,0.9098109602928162,1.0,0.0,3.0,1.0,0.0
12061920,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.8571485280990601,0.376901239156723,0.3416951894760132,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.9849868416786194,0.5636011362075806,0.5358216166496277,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776123046875,0.91323983669281,0.4558240473270416,0.3197770416736603,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8043920993804932,0.3082495331764221,0.2948313057422638,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7131651043891907,0.2117489278316497,0.9674896001815796,284.6776733398437,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2575988769531,284.6750793457031,1.0,0.5596713423728943,1.0,1.0,0.0,1.0,-2.953920602798462,2.953913450241089,7.01317003404256e-06,2.280567407608032,0.900979459285736,0.900979459285736,0.0,159.06166076660156,175.0,36557.93359375,0.0,2198.143310546875,1.0,280.9580383300781,283.3419189453125,291.5637512207031,293.984619140625,293.1499938964844,293.1499938964844,280.6499938964844,36222.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90414559841156,1.0,0.0,0.0,3.669692039489746,3.6697163581848153,8.985712725007033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.20849609375,0.0,1556.862060546875,1895.4371337890625,0.0,3442.19580078125,0.9098109602928162,1.0,0.0,3.0,1.0,0.0
12061980,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.8417223691940308,0.3740909695625305,0.3395878076553345,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.967403769493103,0.5589150786399841,0.5313853621482849,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.8982767462730408,0.4571829438209533,0.3210379779338836,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.7900597453117371,0.3071245551109314,0.2941988110542297,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723815917969,0.6997188329696655,0.2103629559278488,0.9632604718208312,284.4712829589844,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2320251464844,284.4691772460937,1.0,0.5630512237548828,1.0,1.0,0.0,1.0,-2.941039085388184,2.9410321712493896,6.9540797085210215e-06,2.2714715003967285,0.8929108381271362,0.8929108381271362,0.0,167.73414611816406,178.0,37318.421875,0.0,2219.75390625,1.0,280.6581726074219,283.1047668457031,291.504150390625,293.9706115722656,293.1499938964844,293.1499938964844,280.95001220703125,36527.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916502833366394,1.0,0.0,0.0,3.650920629501343,3.650944709777832,8.894019174476853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.08154296875,0.0,1538.138916015625,1895.4371337890625,0.0,3556.85009765625,0.9058204293251038,1.0,0.0,3.0,1.0,0.0
12062040,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.8417223691940308,0.3740909695625305,0.3395878076553345,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.967403769493103,0.5589150786399841,0.5313853621482849,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.8982767462730408,0.4571829438209533,0.3210379779338836,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716796875,0.7900597453117371,0.3071245551109314,0.2941988110542297,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723815917969,0.6997188329696655,0.2103629559278488,0.9632604718208312,284.4712829589844,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2320251464844,284.4691772460937,1.0,0.5630512237548828,1.0,1.0,0.0,1.0,-2.941039085388184,2.9410321712493896,6.9540797085210215e-06,2.2714715003967285,0.8929108381271362,0.8929108381271362,0.0,167.73414611816406,178.0,37318.421875,0.0,2219.75390625,1.0,280.6581726074219,283.1047668457031,291.504150390625,293.9706115722656,293.1499938964844,293.1499938964844,280.95001220703125,36527.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916502833366394,1.0,0.0,0.0,3.650920629501343,3.650944709777832,8.894019174476853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.08154296875,0.0,1538.138916015625,1895.4371337890625,0.0,3556.85009765625,0.9058204293251038,1.0,0.0,3.0,1.0,0.0
12062100,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.8364996910095215,0.373239129781723,0.33863365650177,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914611816406,0.9608908891677856,0.5576183795928955,0.5298377871513367,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907897949219,0.8937093615531921,0.4583629667758941,0.3217256069183349,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.7851828932762146,0.3068447709083557,0.2938785552978515,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860595703125,0.6949303150177002,0.2098586857318878,0.9609912037849426,284.5906066894531,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2265014648437,284.5985412597656,1.0,0.5642239451408386,1.0,1.0,0.0,1.0,-2.9357388019561768,2.935731887817383,6.928658422111766e-06,2.2672119140625,0.8916402459144592,0.8916402459144592,0.0,170.81642150878906,178.0,36349.62109375,0.0,2225.943359375,1.0,280.9012451171875,283.26873779296875,291.3902282714844,293.7015380859375,293.1499938964844,293.1499938964844,280.95001220703125,36506.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072449207305908,1.0,0.0,0.0,3.640932321548462,3.640956401824951,8.845420893521805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.33251953125,0.0,1526.8858642578125,1895.4371337890625,0.0,3471.01806640625,0.9036352634429932,1.0,0.0,3.0,1.0,0.0
12062160,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8333635926246643,0.3729592859745025,0.3382659554481506,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.9567606449127196,0.5571274161338806,0.5291441082954407,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.8914088010787964,0.4600754678249359,0.3228319883346557,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.7822811603546143,0.3069495260715484,0.2939120233058929,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.6919534802436829,0.2096602916717529,0.959918200969696,284.6355285644531,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.22686767578125,284.63671875,1.0,0.5653656721115112,1.0,1.0,0.0,1.0,-2.9345359802246094,2.9345290660858154,6.922607553860871e-06,2.2661190032958984,0.890038251876831,0.890038251876831,0.0,172.94647216796875,181.0,36184.875,0.0,2234.50830078125,1.0,280.9421081542969,283.3197937011719,291.3561096191406,293.6795349121094,293.1499938964844,293.1499938964844,281.25,36465.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003099799156189,1.0,0.0,0.0,3.632765531539917,3.6327896118164062,8.805784545984352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.560546875,0.0,1517.54296875,1895.4371337890625,0.0,3406.473876953125,0.9017556309700012,1.0,0.0,3.0,1.0,0.0
12062220,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.8300766348838806,0.3732886612415313,0.338407814502716,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9522873759269714,0.5575147271156311,0.5292049646377563,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8900973796844482,0.4643719494342804,0.3256948888301849,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7794807553291321,0.3078922033309936,0.2946794331073761,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6888989210128784,0.209916666150093,0.9605950117111206,284.82958984375,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2361755371094,284.8310241699219,1.0,0.5678231120109558,1.0,1.0,0.0,1.0,-2.93994688987732,2.9399399757385254,6.947617293917574e-06,2.270060062408448,0.8900350332260132,0.8900350332260132,0.0,175.82957458496094,184.0,35230.5,0.0,2258.45556640625,1.0,281.2415771484375,283.5632019042969,291.2984924316406,293.5379638671875,293.1499938964844,293.1499938964844,281.54998779296875,36276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881807804107666,1.0,0.0,0.0,3.6217641830444336,3.621788024902344,8.752530789024604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.16748046875,0.0,1504.0322265625,1895.4371337890625,0.0,3233.5205078125,0.8991771340370178,1.0,0.0,3.0,1.0,0.0
12062280,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.8300766348838806,0.3732886612415313,0.338407814502716,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9522873759269714,0.5575147271156311,0.5292049646377563,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8900973796844482,0.4643719494342804,0.3256948888301849,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7794807553291321,0.3078922033309936,0.2946794331073761,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6888989210128784,0.209916666150093,0.9605950117111206,284.82958984375,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2361755371094,284.8310241699219,1.0,0.5678231120109558,1.0,1.0,0.0,1.0,-2.93994688987732,2.9399399757385254,6.947617293917574e-06,2.270060062408448,0.8900350332260132,0.8900350332260132,0.0,175.82957458496094,184.0,35230.5,0.0,2258.45556640625,1.0,281.2415771484375,283.5632019042969,291.2984924316406,293.5379638671875,293.1499938964844,293.1499938964844,281.54998779296875,36276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881807804107666,1.0,0.0,0.0,3.6217641830444336,3.621788024902344,8.752530789024604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.16748046875,0.0,1504.0322265625,1895.4371337890625,0.0,3233.5205078125,0.8991771340370178,1.0,0.0,3.0,1.0,0.0
12062340,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8286475539207458,0.3742845058441162,0.339226633310318,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9502919316291808,0.5589320659637451,0.5303905010223389,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8908358216285706,0.4693634808063507,0.3290936350822449,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7786412239074707,0.3094712197780609,0.2960968911647796,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6878640055656433,0.2107943147420883,0.9641996026039124,285.0340270996094,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2513427734375,285.0369567871094,1.0,0.5707380175590515,1.0,1.0,0.0,1.0,-2.952472448348999,2.952465295791626,7.006572559475899e-06,2.279570341110229,0.8928028345108032,0.8928028345108032,0.0,177.9746551513672,187.0,34412.53125,0.0,2291.3916015625,1.0,281.54150390625,283.8101501464844,291.27130126953125,293.45184326171875,293.1499938964844,293.1499938964844,281.8500061035156,36024.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667696714401245,1.0,0.0,0.0,3.619999408721924,3.620023250579834,8.744003139327106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.4091796875,0.0,1500.2322998046875,1895.4371337890625,0.0,3092.5068359375,0.898613691329956,1.0,0.0,3.0,1.0,0.0
12062400,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8286475539207458,0.3742845058441162,0.339226633310318,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9502919316291808,0.5589320659637451,0.5303905010223389,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8908358216285706,0.4693634808063507,0.3290936350822449,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7786412239074707,0.3094712197780609,0.2960968911647796,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6878640055656433,0.2107943147420883,0.9641996026039124,285.0340270996094,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2513427734375,285.0369567871094,1.0,0.5707380175590515,1.0,1.0,0.0,1.0,-2.952472448348999,2.952465295791626,7.006572559475899e-06,2.279570341110229,0.8928028345108032,0.8928028345108032,0.0,177.9746551513672,187.0,34412.53125,0.0,2291.3916015625,1.0,281.54150390625,283.8101501464844,291.27130126953125,293.45184326171875,293.1499938964844,293.1499938964844,281.8500061035156,36024.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667696714401245,1.0,0.0,0.0,3.619999408721924,3.620023250579834,8.744003139327106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.4091796875,0.0,1500.2322998046875,1895.4371337890625,0.0,3092.5068359375,0.898613691329956,1.0,0.0,3.0,1.0,0.0
12062460,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.828187882900238,0.375893086194992,0.3405713140964508,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.94955575466156,0.5611396431922913,0.5323250889778137,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.8926199674606323,0.4750018715858459,0.3329242467880249,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.7788220643997192,0.3115787506103515,0.29800546169281,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.6879423260688782,0.2121779918670654,0.9700625538825988,285.2725524902344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.27081298828125,285.274658203125,1.0,0.5741894245147705,1.0,1.0,0.0,1.0,-2.970355033874512,2.9703478813171387,7.091400220815558e-06,2.2932450771331787,0.8990650773048401,0.8990650773048401,0.0,179.88653564453125,190.0,33899.625,0.0,2333.02001953125,1.0,281.841552734375,284.0698547363281,291.2522277832031,293.3961486816406,293.1499938964844,293.1499938964844,282.1499938964844,35710.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559724688529968,1.0,0.0,0.0,3.629948616027832,3.629972457885742,8.792133598944929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.39453125,0.0,1508.819580078125,1895.4371337890625,0.0,2991.238525390625,0.90062016248703,1.0,0.0,3.0,1.0,0.0
12062520,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.828187882900238,0.375893086194992,0.3405713140964508,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.94955575466156,0.5611396431922913,0.5323250889778137,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.8926199674606323,0.4750018715858459,0.3329242467880249,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.7788220643997192,0.3115787506103515,0.29800546169281,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.6879423260688782,0.2121779918670654,0.9700625538825988,285.2725524902344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.27081298828125,285.274658203125,1.0,0.5741894245147705,1.0,1.0,0.0,1.0,-2.970355033874512,2.9703478813171387,7.091400220815558e-06,2.2932450771331787,0.8990650773048401,0.8990650773048401,0.0,179.88653564453125,190.0,33899.625,0.0,2333.02001953125,1.0,281.841552734375,284.0698547363281,291.2522277832031,293.3961486816406,293.1499938964844,293.1499938964844,282.1499938964844,35710.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559724688529968,1.0,0.0,0.0,3.629948616027832,3.629972457885742,8.792133598944929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.39453125,0.0,1508.819580078125,1895.4371337890625,0.0,2991.238525390625,0.90062016248703,1.0,0.0,3.0,1.0,0.0
12062580,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.8282497525215149,0.3779224455356598,0.3423362374305725,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.9494644403457642,0.5638764500617981,0.534815788269043,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.8949394226074219,0.4811012148857116,0.337106853723526,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.779554009437561,0.3140655159950256,0.300305038690567,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.688663899898529,0.213932380080223,0.9777267575263976,285.5082397460937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2922058105469,285.5102233886719,1.0,0.5781753063201904,1.0,1.0,0.0,1.0,-2.992471933364868,2.992464780807495,7.197187642304925e-06,2.310230493545532,0.908452570438385,0.908452570438385,0.0,181.8112945556641,193.0,33418.82421875,0.0,2382.874755859375,1.0,282.1416931152344,284.325439453125,291.2297668457031,293.3446044921875,293.1499938964844,293.1499938964844,281.8500061035156,35390.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484756946563721,1.0,0.0,0.0,3.6518921852111816,3.651916027069092,8.898753094399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.54345703125,0.0,1530.7083740234375,1895.4371337890625,0.0,2920.99560546875,0.9053070545196532,1.0,0.0,3.0,1.0,0.0
12062640,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.8282497525215149,0.3779224455356598,0.3423362374305725,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.9494644403457642,0.5638764500617981,0.534815788269043,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.8949394226074219,0.4811012148857116,0.337106853723526,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.779554009437561,0.3140655159950256,0.300305038690567,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.688663899898529,0.213932380080223,0.9777267575263976,285.5082397460937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2922058105469,285.5102233886719,1.0,0.5781753063201904,1.0,1.0,0.0,1.0,-2.992471933364868,2.992464780807495,7.197187642304925e-06,2.310230493545532,0.908452570438385,0.908452570438385,0.0,181.8112945556641,193.0,33418.82421875,0.0,2382.874755859375,1.0,282.1416931152344,284.325439453125,291.2297668457031,293.3446044921875,293.1499938964844,293.1499938964844,281.8500061035156,35390.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484756946563721,1.0,0.0,0.0,3.6518921852111816,3.651916027069092,8.898753094399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.54345703125,0.0,1530.7083740234375,1895.4371337890625,0.0,2920.99560546875,0.9053070545196532,1.0,0.0,3.0,1.0,0.0
12062700,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8277825713157654,0.3782833218574524,0.3430709838867187,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.9488069415092468,0.5646045804023743,0.5359340906143188,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.8955337405204773,0.4835350513458252,0.3390994071960449,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7794791460037231,0.3149621784687042,0.3014118373394012,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.6886563301086426,0.2145884335041046,0.9815768599510192,285.3594970703125,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.29620361328125,285.3501281738281,1.0,0.5802673697471619,1.0,1.0,0.0,1.0,-3.003061532974243,3.00305438041687,7.24838628229918e-06,2.318479061126709,0.9097671508789062,0.9097671508789062,0.0,183.09152221679688,193.0,34146.17578125,0.0,2408.8056640625,1.0,281.8984069824219,284.1462097167969,291.30926513671875,293.571044921875,293.1499938964844,293.1499938964844,281.8500061035156,35430.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611147403717041,1.0,0.0,0.0,3.662951231002808,3.6629750728607178,8.952731036515615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.1220703125,0.0,1543.34619140625,1895.4371337890625,0.0,3039.460205078125,0.9077469110488892,1.0,0.0,3.0,1.0,0.0
12062760,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8257350921630859,0.3779654502868652,0.34308922290802,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.946190595626831,0.5645747780799866,0.5362639427185059,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.894392192363739,0.4853288829326629,0.3405649960041046,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.777930736541748,0.315395176410675,0.302070677280426,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.687274158000946,0.2148843109607696,0.9839240908622742,285.30340576171875,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.29315185546875,285.3017883300781,1.0,0.5821478962898254,1.0,1.0,0.0,1.0,-3.008864164352417,3.008856773376465,7.276599262695527e-06,2.323033571243286,0.9115111231803894,0.9115111231803894,0.0,185.081283569336,196.0,34254.66015625,0.0,2429.6923828125,1.0,281.8575744628906,284.0906677246094,291.2994384765625,293.5448608398437,293.1499938964844,293.1499938964844,281.54998779296875,35487.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703843951225281,1.0,0.0,0.0,3.671875715255737,3.6718997955322266,8.996410088002449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.3017578125,0.0,1553.783447265625,1895.4371337890625,0.0,3126.416748046875,0.9098133444786072,1.0,0.0,3.0,1.0,0.0
12062820,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8196250796318054,0.3762575387954712,0.3420409560203552,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9382761716842652,0.5631619095802307,0.5355308055877686,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8899442553520203,0.4878689646720886,0.3426909446716308,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7728503346443176,0.3153608441352844,0.3024985492229461,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.6825106739997864,0.2147001326084137,0.9851253628730774,285.0694580078125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.278076171875,285.0675048828125,1.0,0.5851886868476868,1.0,1.0,0.0,1.0,-3.011248588562012,3.01124119758606,7.288262622751063e-06,2.3249282836914062,0.911174774169922,0.911174774169922,0.0,189.8480987548828,199.0,34970.953125,0.0,2458.57568359375,1.0,281.5579833984375,283.8307800292969,291.2653503417969,293.5805969238281,293.1499938964844,293.1499938964844,281.25,35706.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909947872161865,1.0,0.0,0.0,3.683552265167236,3.6835765838623047,9.053718486029538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.2578125,0.0,1568.60546875,1895.4371337890625,0.0,3319.509521484375,0.912567973136902,1.0,0.0,3.0,1.0,0.0
12062880,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8196250796318054,0.3762575387954712,0.3420409560203552,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9382761716842652,0.5631619095802307,0.5355308055877686,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8899442553520203,0.4878689646720886,0.3426909446716308,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7728503346443176,0.3153608441352844,0.3024985492229461,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.6825106739997864,0.2147001326084137,0.9851253628730774,285.0694580078125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.278076171875,285.0675048828125,1.0,0.5851886868476868,1.0,1.0,0.0,1.0,-3.011248588562012,3.01124119758606,7.288262622751063e-06,2.3249282836914062,0.911174774169922,0.911174774169922,0.0,189.8480987548828,199.0,34970.953125,0.0,2458.57568359375,1.0,281.5579833984375,283.8307800292969,291.2653503417969,293.5805969238281,293.1499938964844,293.1499938964844,281.25,35706.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909947872161865,1.0,0.0,0.0,3.683552265167236,3.6835765838623047,9.053718486029538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.2578125,0.0,1568.60546875,1895.4371337890625,0.0,3319.509521484375,0.912567973136902,1.0,0.0,3.0,1.0,0.0
