time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8127503395080566,0.3738654255867004,0.3402440249919891,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9293635487556458,0.5607749819755554,0.5337103605270386,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8847503662109375,0.4895247519016266,0.3441093564033508,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7670376896858215,0.3145801723003387,0.302122563123703,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6768314838409424,0.213819682598114,0.9828553199768066,284.8339538574219,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2588195800781,284.8316955566406,1.0,0.5871845483779907,1.0,1.0,0.0,1.0,-3.0054311752319336,3.0054240226745605,7.260084203153383e-06,2.3204171657562256,0.9077279567718506,0.9077279567718506,0.0,194.5961151123047,199.0,35592.33203125,0.0,2472.121337890625,1.0,281.2591857910156,283.5718688964844,291.2116394042969,293.5716857910156,293.1499938964844,293.1499938964844,281.25,35979.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050682187080384,1.0,0.0,0.0,3.6849851608276367,3.685009479522705,9.060763659363148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.8798828125,0.0,1572.288330078125,1895.4371337890625,0.0,3450.7802734375,0.9130667448043824,1.0,0.0,3.0,1.0,0.0
12063000,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8124547600746155,0.3737694919109344,0.3401575982570648,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9289856553077698,0.560674786567688,0.5336176753044128,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8845308423042297,0.489596426486969,0.3441589176654815,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7667906880378723,0.3145442306995392,0.3020942211151123,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.6765857338905334,0.2137772142887115,0.982702374458313,284.83184814453125,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.258056640625,284.829833984375,1.0,0.5872494578361511,1.0,1.0,0.0,1.0,-3.0050573348999023,3.0050501823425293,7.25826657799189e-06,2.320123672485352,0.907637059688568,0.907637059688568,0.0,194.7896728515625,202.0,35589.13671875,0.0,2472.41845703125,1.0,281.2579345703125,283.5699157714844,291.2065124511719,293.5633544921875,293.1499938964844,293.1499938964844,280.95001220703125,35986.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051375985145568,1.0,0.0,0.0,3.684899091720581,3.6849234104156494,9.060339607458444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.62939453125,0.0,1572.2413330078125,1895.4371337890625,0.0,3451.42529296875,0.9130536913871764,1.0,0.0,3.0,1.0,0.0
12063060,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.8050076365470886,0.3708578050136566,0.3378339409828186,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59454345703125,0.9197674989700316,0.5575854778289795,0.5310518741607666,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946350097656,0.8792185187339783,0.490839809179306,0.3452463448047638,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951232910156,0.7607490420341492,0.3132599592208862,0.3011856079101562,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.670478880405426,0.2123879343271255,0.9779092669487,284.5947265625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23687744140625,284.5927734375,1.0,0.5884978175163269,1.0,1.0,0.0,1.0,-2.993637084960937,2.9936299324035645,7.203055247373413e-06,2.3112425804138184,0.9009385704994202,0.9009385704994202,0.0,199.4380340576172,205.0,36134.33984375,0.0,2474.978759765625,1.0,280.9579772949219,283.31182861328125,291.1564636230469,293.544189453125,293.1499938964844,293.1499938964844,280.6499938964844,36307.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914719581604004,1.0,0.0,0.0,3.67437744140625,3.6744017601013184,9.00867348718748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.115234375,0.0,1562.775146484375,1895.4371337890625,0.0,3540.35009765625,0.9109134674072266,1.0,0.0,3.0,1.0,0.0
12063120,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59490966796875,0.8050076365470886,0.3708578050136566,0.3378339409828186,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59454345703125,0.9197674989700316,0.5575854778289795,0.5310518741607666,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946350097656,0.8792185187339783,0.490839809179306,0.3452463448047638,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951232910156,0.7607490420341492,0.3132599592208862,0.3011856079101562,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.670478880405426,0.2123879343271255,0.9779092669487,284.5947265625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23687744140625,284.5927734375,1.0,0.5884978175163269,1.0,1.0,0.0,1.0,-2.993637084960937,2.9936299324035645,7.203055247373413e-06,2.3112425804138184,0.9009385704994202,0.9009385704994202,0.0,199.4380340576172,205.0,36134.33984375,0.0,2474.978759765625,1.0,280.9579772949219,283.31182861328125,291.1564636230469,293.544189453125,293.1499938964844,293.1499938964844,280.6499938964844,36307.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914719581604004,1.0,0.0,0.0,3.67437744140625,3.6744017601013184,9.00867348718748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.115234375,0.0,1562.775146484375,1895.4371337890625,0.0,3540.35009765625,0.9109134674072266,1.0,0.0,3.0,1.0,0.0
12063180,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.7978171706199646,0.3678134977817535,0.3353127241134643,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857727050781,0.9113476872444152,0.5542518496513367,0.5281602740287781,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8744267821311951,0.4918880462646484,0.3461373150348663,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863525390625,0.7551352977752686,0.3117620646953583,0.3000023961067199,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869934082031,0.6646518111228943,0.2107671350240707,0.9717497229576112,284.3859558105469,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2169494628906,284.38409423828125,1.0,0.5891546010971069,1.0,1.0,0.0,1.0,-2.9793763160705566,2.979369163513184,7.134376119211083e-06,2.3001391887664795,0.8916979432106018,0.8916979432106018,0.0,203.6372833251953,208.0,36803.86328125,0.0,2469.955078125,1.0,280.6581420898437,283.0701904296875,291.12274169921875,293.5459899902344,293.1499938964844,293.1499938964844,280.95001220703125,36637.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922463834285736,1.0,0.0,0.0,3.651554584503174,3.651578664779663,8.897108614291938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.6904296875,0.0,1539.6673583984375,1895.4371337890625,0.0,3611.878662109375,0.9060363173484802,1.0,0.0,3.0,1.0,0.0
12063240,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.7978171706199646,0.3678134977817535,0.3353127241134643,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857727050781,0.9113476872444152,0.5542518496513367,0.5281602740287781,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8744267821311951,0.4918880462646484,0.3461373150348663,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863525390625,0.7551352977752686,0.3117620646953583,0.3000023961067199,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869934082031,0.6646518111228943,0.2107671350240707,0.9717497229576112,284.3859558105469,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2169494628906,284.38409423828125,1.0,0.5891546010971069,1.0,1.0,0.0,1.0,-2.9793763160705566,2.979369163513184,7.134376119211083e-06,2.3001391887664795,0.8916979432106018,0.8916979432106018,0.0,203.6372833251953,208.0,36803.86328125,0.0,2469.955078125,1.0,280.6581420898437,283.0701904296875,291.12274169921875,293.5459899902344,293.1499938964844,293.1499938964844,280.95001220703125,36637.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922463834285736,1.0,0.0,0.0,3.651554584503174,3.651578664779663,8.897108614291938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.6904296875,0.0,1539.6673583984375,1895.4371337890625,0.0,3611.878662109375,0.9060363173484802,1.0,0.0,3.0,1.0,0.0
12063300,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.7948760390281677,0.3669025599956512,0.3342378437519073,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133972167969,0.9080029129981996,0.5531822443008423,0.5268815159797668,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.8726924657821655,0.493013322353363,0.3467152118682861,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.7528700232505798,0.3113499879837036,0.2994847595691681,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.6622250080108643,0.2101844102144241,0.9688091278076172,284.5125732421875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.21258544921875,284.520751953125,1.0,0.5893929600715637,1.0,1.0,0.0,1.0,-2.9730770587921143,2.973069906234741,7.103925327101024e-06,2.295140027999878,0.8899826407432556,0.8899826407432556,0.0,205.3583984375,208.0,35909.796875,0.0,2467.065673828125,1.0,280.9012451171875,283.2408142089844,291.02313232421875,293.2939453125,293.1499938964844,293.1499938964844,280.95001220703125,36617.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115594029426576,1.0,0.0,0.0,3.639463663101196,3.6394877433776855,8.838286476020585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.298828125,0.0,1526.085205078125,1895.4371337890625,0.0,3511.070068359375,0.903385043144226,1.0,0.0,3.0,1.0,0.0
12063360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.7933087944984436,0.3665968477725982,0.3337936699390411,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.9061904549598694,0.5527793765068054,0.5262932777404785,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56689453125,0.8722944259643555,0.4947373270988464,0.3477798104286194,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.7517070174217224,0.3113600015640259,0.2993720173835754,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.660856306552887,0.2099387645721435,0.9672658443450928,284.5668029785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.21392822265625,284.56854248046875,1.0,0.5898140072822571,1.0,1.0,0.0,1.0,-2.9711172580718994,2.9711101055145264,7.094261491147336e-06,2.29349684715271,0.8880159258842468,0.8880159258842468,0.0,206.445541381836,211.0,35804.2890625,0.0,2468.96728515625,1.0,280.94207763671875,283.29620361328125,291.0047302246094,293.2901306152344,293.1499938964844,293.1499938964844,281.25,36572.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90349143743515,1.0,0.0,0.0,3.6292901039123535,3.629313945770264,8.788942977844272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.58447265625,0.0,1514.5107421875,1895.4371337890625,0.0,3436.107666015625,0.9010568857192992,1.0,0.0,3.0,1.0,0.0
12063420,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7922081351280212,0.3670640289783478,0.3339515626430511,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9048096537590028,0.553270161151886,0.5264109969139099,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8734462261199951,0.4992861449718475,0.350724309682846,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.7511230707168579,0.312267541885376,0.3000016808509826,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.6599169373512268,0.210226759314537,0.967623770236969,284.80157470703125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.22625732421875,284.8036499023437,1.0,0.5913129448890686,1.0,1.0,0.0,1.0,-2.976163387298584,2.976156234741211,7.118001121853013e-06,2.2972283363342285,0.8879631161689758,0.8879631161689758,0.0,207.8438873291016,214.0,35104.84765625,0.0,2485.3974609375,1.0,281.2415466308594,283.5579833984375,290.9814453125,293.196044921875,293.1499938964844,293.1499938964844,281.54998779296875,36342.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840855360031128,1.0,0.0,0.0,3.6156742572784415,3.615697860717773,8.723120572540211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.53515625,0.0,1497.85009765625,1895.4371337890625,0.0,3254.85546875,0.8978684544563293,1.0,0.0,3.0,1.0,0.0
12063480,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7922081351280212,0.3670640289783478,0.3339515626430511,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9048096537590028,0.553270161151886,0.5264109969139099,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8734462261199951,0.4992861449718475,0.350724309682846,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.7511230707168579,0.312267541885376,0.3000016808509826,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.6599169373512268,0.210226759314537,0.967623770236969,284.80157470703125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.22625732421875,284.8036499023437,1.0,0.5913129448890686,1.0,1.0,0.0,1.0,-2.976163387298584,2.976156234741211,7.118001121853013e-06,2.2972283363342285,0.8879631161689758,0.8879631161689758,0.0,207.8438873291016,214.0,35104.84765625,0.0,2485.3974609375,1.0,281.2415466308594,283.5579833984375,290.9814453125,293.196044921875,293.1499938964844,293.1499938964844,281.54998779296875,36342.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840855360031128,1.0,0.0,0.0,3.6156742572784415,3.615697860717773,8.723120572540211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.53515625,0.0,1497.85009765625,1895.4371337890625,0.0,3254.85546875,0.8978684544563293,1.0,0.0,3.0,1.0,0.0
12063540,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7923466563224792,0.3683122098445892,0.3349465131759643,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9047680497169496,0.554767370223999,0.5276415944099426,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8757562041282654,0.5046662092208862,0.3543480336666107,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7516822218894958,0.3139292895793915,0.3014390766620636,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6602808833122253,0.2112427651882171,0.9715745449066162,285.03857421875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2450561523437,285.0406494140625,1.0,0.5937255024909973,1.0,1.0,0.0,1.0,-2.989665031433105,2.9896578788757324,7.18259570930968e-06,2.3075921535491943,0.8910914063453674,0.8910914063453674,0.0,209.0386962890625,217.0,34495.54296875,0.0,2516.599365234375,1.0,281.5414733886719,283.8193359375,290.9901428222656,293.1602783203125,293.1499938964844,293.1499938964844,281.8500061035156,36043.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697004914283752,1.0,0.0,0.0,3.613171577453613,3.613195419311523,8.711049304110929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.37890625,0.0,1492.9051513671875,1895.4371337890625,0.0,3120.001220703125,0.8971047401428223,1.0,0.0,3.0,1.0,0.0
12063600,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7923466563224792,0.3683122098445892,0.3349465131759643,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9047680497169496,0.554767370223999,0.5276415944099426,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8757562041282654,0.5046662092208862,0.3543480336666107,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7516822218894958,0.3139292895793915,0.3014390766620636,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6602808833122253,0.2112427651882171,0.9715745449066162,285.03857421875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2450561523437,285.0406494140625,1.0,0.5937255024909973,1.0,1.0,0.0,1.0,-2.989665031433105,2.9896578788757324,7.18259570930968e-06,2.3075921535491943,0.8910914063453674,0.8910914063453674,0.0,209.0386962890625,217.0,34495.54296875,0.0,2516.599365234375,1.0,281.5414733886719,283.8193359375,290.9901428222656,293.1602783203125,293.1499938964844,293.1499938964844,281.8500061035156,36043.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697004914283752,1.0,0.0,0.0,3.613171577453613,3.613195419311523,8.711049304110929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.37890625,0.0,1492.9051513671875,1895.4371337890625,0.0,3120.001220703125,0.8971047401428223,1.0,0.0,3.0,1.0,0.0
12063660,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.7927947640419006,0.369994044303894,0.3363866508007049,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.9050328135490416,0.5568235516548157,0.5294771790504456,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8783147931098938,0.5105370283126831,0.358355700969696,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.7525773644447327,0.3160357475280761,0.3033554553985595,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.6611369252204895,0.2127133160829544,0.9778300523757936,285.2733459472656,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.266357421875,285.2752685546875,1.0,0.5969000458717346,1.0,1.0,0.0,1.0,-3.008239507675171,3.008232355117798,7.2721227297734e-06,2.3219289779663086,0.8973394632339478,0.8973394632339478,0.0,210.49253845214844,220.0,33935.32421875,0.0,2558.945556640625,1.0,281.84149169921875,284.07666015625,291.0004577636719,293.1360778808594,293.1499938964844,293.1499938964844,282.1499938964844,35718.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592514991760254,1.0,0.0,0.0,3.622837066650391,3.6228606700897217,8.757716614127276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.46875,0.0,1501.068115234375,1895.4371337890625,0.0,3021.98486328125,0.8990365266799927,1.0,0.0,3.0,1.0,0.0
12063720,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.7927947640419006,0.369994044303894,0.3363866508007049,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.9050328135490416,0.5568235516548157,0.5294771790504456,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8783147931098938,0.5105370283126831,0.358355700969696,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27294921875,0.7525773644447327,0.3160357475280761,0.3033554553985595,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.6611369252204895,0.2127133160829544,0.9778300523757936,285.2733459472656,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.266357421875,285.2752685546875,1.0,0.5969000458717346,1.0,1.0,0.0,1.0,-3.008239507675171,3.008232355117798,7.2721227297734e-06,2.3219289779663086,0.8973394632339478,0.8973394632339478,0.0,210.49253845214844,220.0,33935.32421875,0.0,2558.945556640625,1.0,281.84149169921875,284.07666015625,291.0004577636719,293.1360778808594,293.1499938964844,293.1499938964844,282.1499938964844,35718.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592514991760254,1.0,0.0,0.0,3.622837066650391,3.6228606700897217,8.757716614127276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.46875,0.0,1501.068115234375,1895.4371337890625,0.0,3021.98486328125,0.8990365266799927,1.0,0.0,3.0,1.0,0.0
12063780,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7932911515235901,0.3719737529754638,0.3381233215332031,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.9053099751472472,0.5592498779296875,0.5317009091377258,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.8808677196502686,0.5167599320411682,0.3626309931278229,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7535495162010193,0.3184365928173065,0.3055848479270935,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.6621844172477722,0.2144845426082611,0.985611379146576,285.5037841796875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2884216308594,285.5055236816406,1.0,0.6006665229797363,1.0,1.0,0.0,1.0,-3.0301713943481445,3.0301640033721924,7.378612735919887e-06,2.338886022567749,0.9066348671913148,0.9066348671913148,0.0,212.2773895263672,223.0,33398.2890625,0.0,2609.878173828125,1.0,282.1416320800781,284.3285827636719,291.0053100585937,293.1092834472656,293.1499938964844,293.1499938964844,281.8500061035156,35395.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508857488632202,1.0,0.0,0.0,3.6446125507354736,3.644636392593384,8.863311791174056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.2021484375,0.0,1522.6650390625,1895.4371337890625,0.0,2943.567626953125,0.9036806225776672,1.0,0.0,3.0,1.0,0.0
12063840,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7932911515235901,0.3719737529754638,0.3381233215332031,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.9053099751472472,0.5592498779296875,0.5317009091377258,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.8808677196502686,0.5167599320411682,0.3626309931278229,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7535495162010193,0.3184365928173065,0.3055848479270935,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.6621844172477722,0.2144845426082611,0.985611379146576,285.5037841796875,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2884216308594,285.5055236816406,1.0,0.6006665229797363,1.0,1.0,0.0,1.0,-3.0301713943481445,3.0301640033721924,7.378612735919887e-06,2.338886022567749,0.9066348671913148,0.9066348671913148,0.0,212.2773895263672,223.0,33398.2890625,0.0,2609.878173828125,1.0,282.1416320800781,284.3285827636719,291.0053100585937,293.1092834472656,293.1499938964844,293.1499938964844,281.8500061035156,35395.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508857488632202,1.0,0.0,0.0,3.6446125507354736,3.644636392593384,8.863311791174056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.2021484375,0.0,1522.6650390625,1895.4371337890625,0.0,2943.567626953125,0.9036806225776672,1.0,0.0,3.0,1.0,0.0
12063900,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7930119037628174,0.372295081615448,0.3388236463069916,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.904893159866333,0.5597978234291077,0.5326547026634216,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.8815968632698059,0.5191837549209595,0.3646393716335296,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7536316514015198,0.3192637264728546,0.3066352605819702,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.6623623371124268,0.2151281237602234,0.9894370436668396,285.3525085449219,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2925720214844,285.3430480957031,1.0,0.6026499271392822,1.0,1.0,0.0,1.0,-3.040444612503052,3.0404372215271,7.429036941175582e-06,2.3469455242156982,0.9078765511512756,0.9078765511512756,0.0,213.5455322265625,223.0,34098.75,0.0,2636.1884765625,1.0,281.8985900878906,284.1480407714844,291.10009765625,293.34881591796875,293.1499938964844,293.1499938964844,281.8500061035156,35437.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862883448600769,1.0,0.0,0.0,3.655538320541382,3.655562400817871,8.916532010516676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.06982421875,0.0,1535.1214599609375,1895.4371337890625,0.0,3056.050537109375,0.9060906767845154,1.0,0.0,3.0,1.0,0.0
12063960,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.7912557125091553,0.3719353079795837,0.3388073742389679,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.9029675126075744,0.5595845580101013,0.5328156352043152,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.8808547854423523,0.520923912525177,0.3660787642002105,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7525364756584167,0.3196112513542175,0.3072213530540466,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.661422073841095,0.2153979390859604,0.991701364517212,285.2934875488281,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2897033691406,285.2916564941406,1.0,0.6044177412986755,1.0,1.0,0.0,1.0,-3.045784473419189,3.0457770824432373,7.455458217009436e-06,2.3511955738067627,0.9095260500907898,0.9095260500907898,0.0,215.5411376953125,226.0,34174.7265625,0.0,2656.865966796875,1.0,281.8576354980469,284.0904235839844,291.1061706542969,293.3369140625,293.1499938964844,293.1499938964844,281.54998779296875,35496.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714748024940491,1.0,0.0,0.0,3.664274215698242,3.664298295974731,8.959199817581975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.63671875,0.0,1545.3271484375,1895.4371337890625,0.0,3136.64453125,0.9081160426139832,1.0,0.0,3.0,1.0,0.0
12064020,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7858259677886963,0.3701261878013611,0.3376766443252563,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8971620798110962,0.5577951073646545,0.5317354202270508,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8774961829185486,0.5232887268066406,0.3680985271930694,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7486998438835144,0.3193726539611816,0.3074698150157928,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6578448414802551,0.2151298224925995,0.992586314678192,285.0531005859375,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2748718261719,285.0508728027344,1.0,0.6072216033935547,1.0,1.0,0.0,1.0,-3.0469298362731934,3.046922445297241,7.461418590537505e-06,2.3522284030914307,0.9089295268058776,0.9089295268058776,0.0,220.3341522216797,229.0,34819.7578125,0.0,2683.989013671875,1.0,281.5580444335937,283.826416015625,291.1046447753906,293.4015197753906,293.1499938964844,293.1499938964844,281.25,35724.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906652927398682,1.0,0.0,0.0,3.675323247909546,3.6753475666046143,9.013311910166522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.34228515625,0.0,1559.450927734375,1895.4371337890625,0.0,3316.428955078125,0.910735249519348,1.0,0.0,3.0,1.0,0.0
12064080,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7858259677886963,0.3701261878013611,0.3376766443252563,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8971620798110962,0.5577951073646545,0.5317354202270508,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8774961829185486,0.5232887268066406,0.3680985271930694,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7486998438835144,0.3193726539611816,0.3074698150157928,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.6578448414802551,0.2151298224925995,0.992586314678192,285.0531005859375,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2748718261719,285.0508728027344,1.0,0.6072216033935547,1.0,1.0,0.0,1.0,-3.0469298362731934,3.046922445297241,7.461418590537505e-06,2.3522284030914307,0.9089295268058776,0.9089295268058776,0.0,220.3341522216797,229.0,34819.7578125,0.0,2683.989013671875,1.0,281.5580444335937,283.826416015625,291.1046447753906,293.4015197753906,293.1499938964844,293.1499938964844,281.25,35724.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906652927398682,1.0,0.0,0.0,3.675323247909546,3.6753475666046143,9.013311910166522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.34228515625,0.0,1559.450927734375,1895.4371337890625,0.0,3316.428955078125,0.910735249519348,1.0,0.0,3.0,1.0,0.0
12064140,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7794400453567505,0.3675140142440796,0.3356905281543731,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8903287053108215,0.5549190044403076,0.5294644236564636,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8732286095619202,0.5247867703437805,0.3694178760051727,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7439706325531006,0.3183227777481079,0.3068554103374481,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6532164216041565,0.2140950411558151,0.9897052645683287,284.8082580566406,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2547607421875,284.805908203125,1.0,0.6090346574783325,1.0,1.0,0.0,1.0,-3.039203405380249,3.039196014404297,7.42375732443179e-06,2.3463196754455566,0.9050297737121582,0.9050297737121582,0.0,225.2968597412109,232.0,35355.83984375,0.0,2694.696044921875,1.0,281.25799560546875,283.5609741210937,291.0777893066406,293.4122314453125,293.1499938964844,293.1499938964844,280.95001220703125,36015.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032710194587708,1.0,0.0,0.0,3.675614356994629,3.675638675689697,9.014739816848304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.1357421875,0.0,1561.9732666015625,1895.4371337890625,0.0,3434.0556640625,0.9109930396080016,1.0,0.0,3.0,1.0,0.0
12064200,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7794400453567505,0.3675140142440796,0.3356905281543731,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8903287053108215,0.5549190044403076,0.5294644236564636,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8732286095619202,0.5247867703437805,0.3694178760051727,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7439706325531006,0.3183227777481079,0.3068554103374481,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6532164216041565,0.2140950411558151,0.9897052645683287,284.8082580566406,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2547607421875,284.805908203125,1.0,0.6090346574783325,1.0,1.0,0.0,1.0,-3.039203405380249,3.039196014404297,7.42375732443179e-06,2.3463196754455566,0.9050297737121582,0.9050297737121582,0.0,225.2968597412109,232.0,35355.83984375,0.0,2694.696044921875,1.0,281.25799560546875,283.5609741210937,291.0777893066406,293.4122314453125,293.1499938964844,293.1499938964844,280.95001220703125,36015.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032710194587708,1.0,0.0,0.0,3.675614356994629,3.675638675689697,9.014739816848304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.1357421875,0.0,1561.9732666015625,1895.4371337890625,0.0,3434.0556640625,0.9109930396080016,1.0,0.0,3.0,1.0,0.0
12064260,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638427734375,0.7730161547660828,0.3644595444202423,0.333246111869812,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.8834576606750488,0.5514426827430725,0.5265334248542786,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8689444661140442,0.5257602334022522,0.3703272342681885,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.7391403913497925,0.3167867064476013,0.3057172000408172,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.6483501195907593,0.2125788927078247,0.9843737483024596,284.5636291503906,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2315673828125,284.5616760253906,1.0,0.6100305914878845,1.0,1.0,0.0,1.0,-3.0260612964630127,3.0260539054870605,7.359700703091221e-06,2.336177110671997,0.8978650569915771,0.8978650569915771,0.0,229.9542999267578,235.0,35819.08984375,0.0,2693.22509765625,1.0,280.9580383300781,283.2981262207031,291.0585632324219,293.4193420410156,293.1499938964844,293.1499938964844,281.25,36351.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112216234207152,1.0,0.0,0.0,3.663482904434204,3.663507223129273,8.955331054494309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.63037109375,0.0,1550.8631591796875,1895.4371337890625,0.0,3507.937255859375,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12064320,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638427734375,0.7730161547660828,0.3644595444202423,0.333246111869812,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.8834576606750488,0.5514426827430725,0.5265334248542786,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8689444661140442,0.5257602334022522,0.3703272342681885,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.7391403913497925,0.3167867064476013,0.3057172000408172,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.6483501195907593,0.2125788927078247,0.9843737483024596,284.5636291503906,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2315673828125,284.5616760253906,1.0,0.6100305914878845,1.0,1.0,0.0,1.0,-3.0260612964630127,3.0260539054870605,7.359700703091221e-06,2.336177110671997,0.8978650569915771,0.8978650569915771,0.0,229.9542999267578,235.0,35819.08984375,0.0,2693.22509765625,1.0,280.9580383300781,283.2981262207031,291.0585632324219,293.4193420410156,293.1499938964844,293.1499938964844,281.25,36351.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112216234207152,1.0,0.0,0.0,3.663482904434204,3.663507223129273,8.955331054494309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.63037109375,0.0,1550.8631591796875,1895.4371337890625,0.0,3507.937255859375,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
12064380,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.769008219242096,0.3633175790309906,0.3317642211914062,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8790477514266968,0.5499134659767151,0.5245872139930725,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8670712113380432,0.5287396311759949,0.3720104992389679,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.73613041639328,0.316370815038681,0.3050582706928253,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.6451280117034912,0.2118269205093383,0.9802319407463074,284.7565002441406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2283935546875,284.7577514648437,1.0,0.6108648180961609,1.0,1.0,0.0,1.0,-3.0181760787963867,3.0181686878204346,7.320845725189429e-06,2.329855442047119,0.896864652633667,0.896864652633667,0.0,233.0553436279297,238.0,34918.41015625,0.0,2693.92333984375,1.0,281.2421875,283.52398681640625,290.9598999023437,293.1851501464844,293.1499938964844,293.1499938964844,281.54998779296875,36268.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890807569026947,1.0,0.0,0.0,3.6525895595550537,3.652613639831543,8.902152330847457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.66064453125,0.0,1538.0648193359375,1895.4371337890625,0.0,3317.759033203125,0.90604966878891,1.0,0.0,3.0,1.0,0.0
12064440,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.769008219242096,0.3633175790309906,0.3317642211914062,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8790477514266968,0.5499134659767151,0.5245872139930725,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8670712113380432,0.5287396311759949,0.3720104992389679,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.73613041639328,0.316370815038681,0.3050582706928253,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.6451280117034912,0.2118269205093383,0.9802319407463074,284.7565002441406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2283935546875,284.7577514648437,1.0,0.6108648180961609,1.0,1.0,0.0,1.0,-3.0181760787963867,3.0181686878204346,7.320845725189429e-06,2.329855442047119,0.896864652633667,0.896864652633667,0.0,233.0553436279297,238.0,34918.41015625,0.0,2693.92333984375,1.0,281.2421875,283.52398681640625,290.9598999023437,293.1851501464844,293.1499938964844,293.1499938964844,281.54998779296875,36268.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890807569026947,1.0,0.0,0.0,3.6525895595550537,3.652613639831543,8.902152330847457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.66064453125,0.0,1538.0648193359375,1895.4371337890625,0.0,3317.759033203125,0.90604966878891,1.0,0.0,3.0,1.0,0.0
12064500,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.768221378326416,0.363416463136673,0.3316754102706909,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8780881762504578,0.5499001145362854,0.5243623852729797,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8673266768455505,0.530928909778595,0.3733775317668915,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7356104850769043,0.3166787624359131,0.3052118420600891,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6444823145866394,0.2118769139051437,0.9799466729164124,284.9218139648437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.23394775390625,284.9314880371094,1.0,0.6115446090698242,1.0,1.0,0.0,1.0,-3.019277572631836,3.019270420074463,7.326015293074306e-06,2.3306307792663574,0.8982770442962646,0.8982770442962646,0.0,233.97743225097656,238.0,34216.24609375,0.0,2700.814697265625,1.0,281.4988098144531,283.71881103515625,290.9244384765625,293.0381164550781,293.1499938964844,293.1499938964844,281.54998779296875,36153.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772882223129272,1.0,0.0,0.0,3.64985704421997,3.649880886077881,8.88883789684769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.77587890625,0.0,1534.1602783203125,1895.4371337890625,0.0,3191.161865234375,0.9054076671600342,1.0,0.0,3.0,1.0,0.0
12064560,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7680622339248657,0.3638042211532593,0.331969141960144,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8777709603309631,0.5502384305000305,0.5245928168296814,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8681960701942444,0.5334200859069824,0.3750613927841186,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7356175184249878,0.3172515630722046,0.3056806623935699,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6443740129470825,0.2121689170598983,0.9809142351150512,284.9774475097656,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.24176025390625,284.9788513183594,1.0,0.6124697327613831,1.0,1.0,0.0,1.0,-3.023653984069824,3.023646593093872,7.34714740247e-06,2.33395791053772,0.8990709185600281,0.8990709185600281,0.0,234.6282501220703,241.0,34134.84765625,0.0,2712.68408203125,1.0,281.5418701171875,283.7739562988281,290.95770263671875,293.1094665527344,293.1499938964844,293.1499938964844,281.8500061035156,36055.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699929714202881,1.0,0.0,0.0,3.649783372879028,3.6498072147369385,8.888479214874678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.27880859375,0.0,1533.34033203125,1895.4371337890625,0.0,3122.74462890625,0.9052858352661132,1.0,0.0,3.0,1.0,0.0
12064620,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.7681477665901184,0.3650033473968506,0.3329401314258575,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8775819540023804,0.5514976382255554,0.5256187915802002,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8702918887138367,0.5388728380203247,0.378747284412384,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7360603213310242,0.3188448548316955,0.3070693016052246,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.6447032690048218,0.2131999284029007,0.9850029945373536,285.1998291015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.259765625,285.2012634277344,1.0,0.6149043440818787,1.0,1.0,0.0,1.0,-3.037063837051392,3.0370564460754395,7.412367722281488e-06,2.3442695140838623,0.9042592644691468,0.9042592644691468,0.0,235.99136352539065,244.0,33426.5,0.0,2745.963134765625,1.0,281.841796875,284.0233459472656,290.9847412109375,293.0874938964844,293.1499938964844,293.1499938964844,281.54998779296875,35787.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540906310081482,1.0,0.0,0.0,3.6569344997406006,3.65695858001709,8.923344694267143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.66455078125,0.0,1539.3067626953125,1895.4371337890625,0.0,2973.598388671875,0.906706154346466,1.0,0.0,3.0,1.0,0.0
12064680,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.7681477665901184,0.3650033473968506,0.3329401314258575,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8775819540023804,0.5514976382255554,0.5256187915802002,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8702918887138367,0.5388728380203247,0.378747284412384,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.7360603213310242,0.3188448548316955,0.3070693016052246,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.6447032690048218,0.2131999284029007,0.9850029945373536,285.1998291015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.259765625,285.2012634277344,1.0,0.6149043440818787,1.0,1.0,0.0,1.0,-3.037063837051392,3.0370564460754395,7.412367722281488e-06,2.3442695140838623,0.9042592644691468,0.9042592644691468,0.0,235.99136352539065,244.0,33426.5,0.0,2745.963134765625,1.0,281.841796875,284.0233459472656,290.9847412109375,293.0874938964844,293.1499938964844,293.1499938964844,281.54998779296875,35787.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540906310081482,1.0,0.0,0.0,3.6569344997406006,3.65695858001709,8.923344694267143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.66455078125,0.0,1539.3067626953125,1895.4371337890625,0.0,2973.598388671875,0.906706154346466,1.0,0.0,3.0,1.0,0.0
12064740,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7663285732269287,0.3643800616264343,0.3330526649951935,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8754935264587402,0.5509356260299683,0.5258290767669678,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8703925609588623,0.5423471927642822,0.3817034661769867,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.735116720199585,0.3194023668766022,0.3080794513225555,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6438866257667542,0.2135848253965377,0.988484263420105,284.9847106933594,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.2597351074219,284.982666015625,1.0,0.6175668239593506,1.0,1.0,0.0,1.0,-3.04642105102539,3.04641342163086,7.458626896550413e-06,2.3517091274261475,0.9029936790466307,0.9029936790466307,0.0,238.77590942382807,247.0,34060.81640625,0.0,2778.84423828125,1.0,281.5577087402344,283.7851257324219,291.1102294921875,293.3313293457031,293.1499938964844,293.1499938964844,281.25,35922.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703563213348389,1.0,0.0,0.0,3.6608054637908936,3.660829544067383,8.942246267906739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.232421875,0.0,1544.6396484375,1895.4371337890625,0.0,3126.1533203125,0.9076296091079712,1.0,0.0,3.0,1.0,0.0
