time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7663285732269287,0.3643800616264343,0.3330526649951935,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8754935264587402,0.5509356260299683,0.5258290767669678,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8703925609588623,0.5423471927642822,0.3817034661769867,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.735116720199585,0.3194023668766022,0.3080794513225555,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6438866257667542,0.2135848253965377,0.988484263420105,284.9847106933594,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.2597351074219,284.982666015625,1.0,0.6175668239593506,1.0,1.0,0.0,1.0,-3.04642105102539,3.04641342163086,7.458626896550413e-06,2.3517091274261475,0.9029936790466307,0.9029936790466307,0.0,238.77590942382807,247.0,34060.81640625,0.0,2778.84423828125,1.0,281.5577087402344,283.7851257324219,291.1102294921875,293.3313293457031,293.1499938964844,293.1499938964844,281.25,35922.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703563213348389,1.0,0.0,0.0,3.6608054637908936,3.660829544067383,8.942246267906739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.232421875,0.0,1544.6396484375,1895.4371337890625,0.0,3126.1533203125,0.9076296091079712,1.0,0.0,3.0,1.0,0.0
12064860,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.7616691589355469,0.3621307015419006,0.3314881026744842,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8704620599746704,0.5484296679496765,0.5240280032157898,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.8676079511642456,0.54409259557724,0.3832711279392242,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7318350672721863,0.3186641335487366,0.3078214824199676,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.640832781791687,0.2129227817058563,0.9874184727668762,284.748046875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2450561523437,284.7463073730469,1.0,0.6194974184036255,1.0,1.0,0.0,1.0,-3.0426793098449707,3.0426716804504395,7.44059343560366e-06,2.348937749862671,0.8983265161514282,0.8983265161514282,0.0,243.12876892089844,250.0,34630.453125,0.0,2794.031982421875,1.0,281.2581481933594,283.5258483886719,291.12713623046875,293.4095458984375,293.1499938964844,293.1499938964844,281.54998779296875,36174.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887273371219635,1.0,0.0,0.0,3.655094385147095,3.655118465423584,8.914366276258079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3779296875,0.0,1540.1534423828125,1895.4371337890625,0.0,3284.69921875,0.906517505645752,1.0,0.0,3.0,1.0,0.0
12064920,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.7616691589355469,0.3621307015419006,0.3314881026744842,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8704620599746704,0.5484296679496765,0.5240280032157898,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.8676079511642456,0.54409259557724,0.3832711279392242,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7318350672721863,0.3186641335487366,0.3078214824199676,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.640832781791687,0.2129227817058563,0.9874184727668762,284.748046875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2450561523437,284.7463073730469,1.0,0.6194974184036255,1.0,1.0,0.0,1.0,-3.0426793098449707,3.0426716804504395,7.44059343560366e-06,2.348937749862671,0.8983265161514282,0.8983265161514282,0.0,243.12876892089844,250.0,34630.453125,0.0,2794.031982421875,1.0,281.2581481933594,283.5258483886719,291.12713623046875,293.4095458984375,293.1499938964844,293.1499938964844,281.54998779296875,36174.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887273371219635,1.0,0.0,0.0,3.655094385147095,3.655118465423584,8.914366276258079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.3779296875,0.0,1540.1534423828125,1895.4371337890625,0.0,3284.69921875,0.906517505645752,1.0,0.0,3.0,1.0,0.0
12064980,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7582231760025024,0.3613380789756775,0.3304056227207184,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.866568922996521,0.5472500920295715,0.5225261449813843,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8660734295845032,0.547458291053772,0.3852749168872833,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7293111085891724,0.3186275660991668,0.3076072931289673,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6383542418479919,0.2126525193452835,0.9858275651931764,284.9320983886719,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2445373535156,284.93310546875,1.0,0.6210781931877136,1.0,1.0,0.0,1.0,-3.0397982597351074,3.039790868759156,7.4260983637941536e-06,2.3465394973754883,0.8995867371559143,0.8995867371559143,0.0,246.55081176757807,253.0,33711.42578125,0.0,2806.08251953125,1.0,281.5422058105469,283.7455139160156,291.0174560546875,293.17388916015625,293.1499938964844,293.1499938964844,281.8500061035156,36051.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718279004096985,1.0,0.0,0.0,3.652282953262329,3.6523070335388175,8.900657917365606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.66943359375,0.0,1536.0989990234375,1895.4371337890625,0.0,3139.956787109375,0.9058348536491394,1.0,0.0,3.0,1.0,0.0
12065040,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7582231760025024,0.3613380789756775,0.3304056227207184,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.866568922996521,0.5472500920295715,0.5225261449813843,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8660734295845032,0.547458291053772,0.3852749168872833,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7293111085891724,0.3186275660991668,0.3076072931289673,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6383542418479919,0.2126525193452835,0.9858275651931764,284.9320983886719,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2445373535156,284.93310546875,1.0,0.6210781931877136,1.0,1.0,0.0,1.0,-3.0397982597351074,3.039790868759156,7.4260983637941536e-06,2.3465394973754883,0.8995867371559143,0.8995867371559143,0.0,246.55081176757807,253.0,33711.42578125,0.0,2806.08251953125,1.0,281.5422058105469,283.7455139160156,291.0174560546875,293.17388916015625,293.1499938964844,293.1499938964844,281.8500061035156,36051.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718279004096985,1.0,0.0,0.0,3.652282953262329,3.6523070335388175,8.900657917365606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.66943359375,0.0,1536.0989990234375,1895.4371337890625,0.0,3139.956787109375,0.9058348536491394,1.0,0.0,3.0,1.0,0.0
12065100,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7574913501739502,0.3615385890007019,0.3304294049739837,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.865631103515625,0.5473271012306213,0.5224090218544006,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.8663020133972168,0.5497815608978271,0.3867473602294922,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7288374900817871,0.3190436661243438,0.3078889846801758,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.63785320520401,0.2128577828407287,0.9863735437393188,285.0951538085937,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.249755859375,285.10455322265625,1.0,0.6220459938049316,1.0,1.0,0.0,1.0,-3.042445659637451,3.042438268661499,7.43890086596366e-06,2.348524808883667,0.902133047580719,0.902133047580719,0.0,247.6883087158203,253.0,33010.69921875,0.0,2817.25,1.0,281.7988586425781,283.9378662109375,290.9743347167969,293.02001953125,293.1499938964844,293.1499938964844,281.8500061035156,35926.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859348714351654,1.0,0.0,0.0,3.653879642486572,3.6539037227630615,8.908442623578594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.8056640625,0.0,1536.9383544921875,1895.4371337890625,0.0,3022.89697265625,0.9061511158943176,1.0,0.0,3.0,1.0,0.0
12065160,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7573191523551941,0.3620029389858246,0.3308079242706299,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8652725219726562,0.5477340817451477,0.5227207541465759,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8670934438705444,0.5523838400840759,0.3885212540626526,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.728833794593811,0.319693922996521,0.3084511458873749,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.637811005115509,0.2132696509361267,0.9879850745201112,285.1481628417969,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2575378417969,285.1493530273437,1.0,0.6232103705406189,1.0,1.0,0.0,1.0,-3.0480170249938965,3.0480096340179443,7.466077022399986e-06,2.352786064147949,0.9040386080741882,0.9040386080741882,0.0,248.5437927246093,256.0,32928.92578125,0.0,2832.8037109375,1.0,281.8419189453125,283.99041748046875,291.002197265625,293.0848083496094,293.1499938964844,293.1499938964844,281.54998779296875,35822.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525817394256592,1.0,0.0,0.0,3.658177137374878,3.658201217651367,8.929409887059592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.4248046875,0.0,1540.953125,1895.4371337890625,0.0,2959.45751953125,0.9070035815238952,1.0,0.0,3.0,1.0,0.0
12065220,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7553253173828125,0.3611114025115967,0.3306462168693542,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8629505634307861,0.5467301607131958,0.5224655866622925,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8669098615646362,0.5555297136306763,0.3912374079227447,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7276206612586975,0.3199294507503509,0.3091299533843994,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6367267370223999,0.2133935540914535,0.990196943283081,284.9309387207031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2553405761719,284.9294738769531,1.0,0.6255359649658203,1.0,1.0,0.0,1.0,-3.0542707443237305,3.054263114929199,7.497192200389691e-06,2.357801914215088,0.902031183242798,0.902031183242798,0.0,251.4432373046875,259.0,33534.125,0.0,2860.407958984375,1.0,281.5577087402344,283.7505798339844,291.123779296875,293.31329345703125,293.1499938964844,293.1499938964844,281.25,35979.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652474880218506,1.0,0.0,0.0,3.659939765930176,3.659963846206665,8.938017117543495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.83984375,0.0,1544.0999755859375,1895.4371337890625,0.0,3078.2275390625,0.9074731469154358,1.0,0.0,3.0,1.0,0.0
12065280,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7553253173828125,0.3611114025115967,0.3306462168693542,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8629505634307861,0.5467301607131958,0.5224655866622925,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8669098615646362,0.5555297136306763,0.3912374079227447,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7276206612586975,0.3199294507503509,0.3091299533843994,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6367267370223999,0.2133935540914535,0.990196943283081,284.9309387207031,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2553405761719,284.9294738769531,1.0,0.6255359649658203,1.0,1.0,0.0,1.0,-3.0542707443237305,3.054263114929199,7.497192200389691e-06,2.357801914215088,0.902031183242798,0.902031183242798,0.0,251.4432373046875,259.0,33534.125,0.0,2860.407958984375,1.0,281.5577087402344,283.7505798339844,291.123779296875,293.31329345703125,293.1499938964844,293.1499938964844,281.25,35979.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652474880218506,1.0,0.0,0.0,3.659939765930176,3.659963846206665,8.938017117543495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.83984375,0.0,1544.0999755859375,1895.4371337890625,0.0,3078.2275390625,0.9074731469154358,1.0,0.0,3.0,1.0,0.0
12065340,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7511297464370728,0.3589039146900177,0.3290407359600067,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.858367919921875,0.544154942035675,0.5204989314079285,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8644339442253113,0.5572419166564941,0.3927209675312042,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7245483994483948,0.319103330373764,0.3087243735790252,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.6339152455329895,0.2126619666814804,0.9885581731796264,284.7281188964844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2402648925781,284.72637939453125,1.0,0.6272118091583252,1.0,1.0,0.0,1.0,-3.0493106842041016,3.0493030548095703,7.473055120499339e-06,2.354054450988769,0.8974038362503052,0.8974038362503052,0.0,255.62350463867188,262.0,34315.7421875,0.0,2872.195556640625,1.0,281.2581787109375,283.50665283203125,291.1522827148437,293.4115905761719,293.1499938964844,293.1499938964844,281.54998779296875,36208.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812022805213928,1.0,0.0,0.0,3.652896404266357,3.652920246124268,8.903647881197685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.66943359375,0.0,1537.9554443359375,1895.4371337890625,0.0,3227.8466796875,0.9060499668121338,1.0,0.0,3.0,1.0,0.0
12065400,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7511297464370728,0.3589039146900177,0.3290407359600067,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.858367919921875,0.544154942035675,0.5204989314079285,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8644339442253113,0.5572419166564941,0.3927209675312042,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7245483994483948,0.319103330373764,0.3087243735790252,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.6339152455329895,0.2126619666814804,0.9885581731796264,284.7281188964844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2402648925781,284.72637939453125,1.0,0.6272118091583252,1.0,1.0,0.0,1.0,-3.0493106842041016,3.0493030548095703,7.473055120499339e-06,2.354054450988769,0.8974038362503052,0.8974038362503052,0.0,255.62350463867188,262.0,34315.7421875,0.0,2872.195556640625,1.0,281.2581787109375,283.50665283203125,291.1522827148437,293.4115905761719,293.1499938964844,293.1499938964844,281.54998779296875,36208.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812022805213928,1.0,0.0,0.0,3.652896404266357,3.652920246124268,8.903647881197685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.66943359375,0.0,1537.9554443359375,1895.4371337890625,0.0,3227.8466796875,0.9060499668121338,1.0,0.0,3.0,1.0,0.0
12065460,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7480728626251221,0.3580531775951385,0.3279504179954529,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8548817038536072,0.5428584814071655,0.5189310312271118,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8631570339202881,0.560503363609314,0.3946795165538788,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7222165465354919,0.3189720213413238,0.3084380030632019,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6316879987716675,0.2123464941978454,0.9867925047874452,284.89764404296875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2396850585937,284.8987731933594,1.0,0.6286379098892212,1.0,1.0,0.0,1.0,-3.045990467071533,3.045983076095581,7.456399544025771e-06,2.351326465606689,0.8980878591537476,0.8980878591537476,0.0,258.8899230957031,265.0,33287.2265625,0.0,2882.509521484375,1.0,281.54217529296875,283.7198791503906,291.0450439453125,293.1776123046875,293.1499938964844,293.1499938964844,281.8500061035156,36099.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659997582435608,1.0,0.0,0.0,3.6483893394470215,3.648413419723511,8.881690405360132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.8447265625,0.0,1532.121337890625,1895.4371337890625,0.0,3085.2841796875,0.9049962759017944,1.0,0.0,3.0,1.0,0.0
12065520,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7480728626251221,0.3580531775951385,0.3279504179954529,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8548817038536072,0.5428584814071655,0.5189310312271118,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8631570339202881,0.560503363609314,0.3946795165538788,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7222165465354919,0.3189720213413238,0.3084380030632019,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6316879987716675,0.2123464941978454,0.9867925047874452,284.89764404296875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2396850585937,284.8987731933594,1.0,0.6286379098892212,1.0,1.0,0.0,1.0,-3.045990467071533,3.045983076095581,7.456399544025771e-06,2.351326465606689,0.8980878591537476,0.8980878591537476,0.0,258.8899230957031,265.0,33287.2265625,0.0,2882.509521484375,1.0,281.54217529296875,283.7198791503906,291.0450439453125,293.1776123046875,293.1499938964844,293.1499938964844,281.8500061035156,36099.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659997582435608,1.0,0.0,0.0,3.6483893394470215,3.648413419723511,8.881690405360132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.8447265625,0.0,1532.121337890625,1895.4371337890625,0.0,3085.2841796875,0.9049962759017944,1.0,0.0,3.0,1.0,0.0
12065580,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7470993995666504,0.3584850132465362,0.3281810581684112,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8535089492797852,0.5429989099502563,0.51885586977005,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8640170097351074,0.5651636719703674,0.3977687358856201,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7216317057609558,0.3198363482952118,0.3091194629669189,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.6310843229293823,0.2128427475690841,0.9885138869285583,285.0892639160156,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2522277832031,285.0912170410156,1.0,0.6305940747261047,1.0,1.0,0.0,1.0,-3.0527710914611816,3.052763700485229,7.489423296647146e-06,2.35647201538086,0.9015384316444396,0.9015384316444396,0.0,260.91900634765625,268.0,32326.68359375,0.0,2906.756591796875,1.0,281.8417663574219,283.9541015625,291.0229797363281,293.0729675292969,293.1499938964844,293.1499938964844,281.54998779296875,35895.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459177613258362,1.0,0.0,0.0,3.651620864868164,3.651644945144653,8.897432053345256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.67431640625,0.0,1534.189697265625,1895.4371337890625,0.0,2897.0517578125,0.9055859446525574,1.0,0.0,3.0,1.0,0.0
12065640,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7470993995666504,0.3584850132465362,0.3281810581684112,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8535089492797852,0.5429989099502563,0.51885586977005,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8640170097351074,0.5651636719703674,0.3977687358856201,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7216317057609558,0.3198363482952118,0.3091194629669189,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.6310843229293823,0.2128427475690841,0.9885138869285583,285.0892639160156,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2522277832031,285.0912170410156,1.0,0.6305940747261047,1.0,1.0,0.0,1.0,-3.0527710914611816,3.052763700485229,7.489423296647146e-06,2.35647201538086,0.9015384316444396,0.9015384316444396,0.0,260.91900634765625,268.0,32326.68359375,0.0,2906.756591796875,1.0,281.8417663574219,283.9541015625,291.0229797363281,293.0729675292969,293.1499938964844,293.1499938964844,281.54998779296875,35895.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459177613258362,1.0,0.0,0.0,3.651620864868164,3.651644945144653,8.897432053345256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.67431640625,0.0,1534.189697265625,1895.4371337890625,0.0,2897.0517578125,0.9055859446525574,1.0,0.0,3.0,1.0,0.0
12065700,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7466037273406982,0.3583018183708191,0.3283338844776153,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8528364300727844,0.5427249073982239,0.5189214944839478,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8644058108329773,0.5670045018196106,0.3993270397186279,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7213826179504395,0.3200981616973877,0.3095693588256836,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6308732032775879,0.2130214720964431,0.9899845719337464,284.9585266113281,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.25408935546875,284.9503173828125,1.0,0.6317366361618042,1.0,1.0,0.0,1.0,-3.0572216510772705,3.0572142601013184,7.5114598985237535e-06,2.3599846363067627,0.9003492593765259,0.9003492593765259,0.0,262.0480041503906,268.0,33106.4453125,0.0,2921.655029296875,1.0,281.5985717773437,283.7831420898437,291.12530517578125,293.3095397949219,293.1499938964844,293.1499938964844,281.54998779296875,35955.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853004515171051,1.0,0.0,0.0,3.6526825428009033,3.6527066230773926,8.902605941329966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.8779296875,0.0,1535.8250732421875,1895.4371337890625,0.0,2963.419189453125,0.905808925628662,1.0,0.0,3.0,1.0,0.0
12065760,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7452728152275085,0.3576113879680633,0.3279508650302887,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8513364195823669,0.5419005155563354,0.5184173583984375,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8638945817947388,0.5682769417762756,0.4004009962081909,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7204546332359314,0.3200083971023559,0.3096839487552643,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6300790309906006,0.2129417657852172,0.990420937538147,284.90869140625,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.2507019042969,284.9071044921875,1.0,0.6327557563781738,1.0,1.0,0.0,1.0,-3.058115005493164,3.058107614517212,7.516046480304794e-06,2.3607566356658936,0.8995304107666016,0.8995304107666016,0.0,263.75079345703125,271.0,33159.06640625,0.0,2932.3466796875,1.0,281.557861328125,283.7313232421875,291.1465759277344,293.3104858398437,293.1499938964844,293.1499938964844,281.8500061035156,36025.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584152460098267,1.0,0.0,0.0,3.6515302658081055,3.651554107666016,8.89698924311233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.50390625,0.0,1535.0587158203125,1895.4371337890625,0.0,3014.142822265625,0.9056262969970704,1.0,0.0,3.0,1.0,0.0
12065820,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7430945038795471,0.35730841755867,0.3274597227573395,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8487667441368103,0.5412558913230896,0.5175902843475342,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8634051084518433,0.5721180438995361,0.4028427600860595,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7188925743103027,0.3204057514667511,0.3099698722362518,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6287111043930054,0.2131538540124893,0.991249978542328,285.0785827636719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2544860839844,285.0796813964844,1.0,0.6347466111183167,1.0,1.0,0.0,1.0,-3.060797929763794,3.060790538787842,7.529015420004725e-06,2.3627333641052246,0.9026340842247008,0.9026340842247008,0.0,266.7884521484375,259.0,32185.287109375,0.0,2953.67626953125,1.0,281.8421936035156,283.9438171386719,291.0691223144531,293.12957763671875,293.1499938964844,293.1499938964844,281.54998779296875,35874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463253378868103,1.0,0.0,0.0,3.655388593673706,3.6554126739501953,8.915802141018503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.62646484375,0.0,1538.2337646484375,1895.4371337890625,0.0,2900.86572265625,0.9064101576805116,1.0,0.0,3.0,1.0,0.0
12065880,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7430945038795471,0.35730841755867,0.3274597227573395,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8487667441368103,0.5412558913230896,0.5175902843475342,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8634051084518433,0.5721180438995361,0.4028427600860595,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7188925743103027,0.3204057514667511,0.3099698722362518,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6287111043930054,0.2131538540124893,0.991249978542328,285.0785827636719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2544860839844,285.0796813964844,1.0,0.6347466111183167,1.0,1.0,0.0,1.0,-3.060797929763794,3.060790538787842,7.529015420004725e-06,2.3627333641052246,0.9026340842247008,0.9026340842247008,0.0,266.7884521484375,259.0,32185.287109375,0.0,2953.67626953125,1.0,281.8421936035156,283.9438171386719,291.0691223144531,293.12957763671875,293.1499938964844,293.1499938964844,281.54998779296875,35874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463253378868103,1.0,0.0,0.0,3.655388593673706,3.6554126739501953,8.915802141018503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.62646484375,0.0,1538.2337646484375,1895.4371337890625,0.0,2900.86572265625,0.9064101576805116,1.0,0.0,3.0,1.0,0.0
12065940,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7447381019592285,0.3561889231204986,0.3266932368278503,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8507431149482727,0.5397986769676208,0.5164876580238342,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8676605820655823,0.5749334692955017,0.4050255119800567,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7210462093353271,0.3203266263008117,0.3100061416625976,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6305116415023804,0.2130685895681381,0.9910389184951782,284.89422607421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2499694824219,284.8924865722656,1.0,0.632482647895813,1.0,1.0,0.0,1.0,-3.060978889465332,3.060971260070801,7.530297352786874e-06,2.3630378246307373,0.9004082679748535,0.9004082679748535,0.0,263.2848205566406,247.0,32987.73046875,0.0,2935.737060546875,1.0,281.55780029296875,283.7179260253906,291.15625,293.3187561035156,293.1499938964844,293.1499938964844,281.25,36023.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592851161956787,1.0,0.0,0.0,3.6553900241851807,3.65541410446167,8.915808962228766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.92626953125,0.0,1539.34814453125,1895.4371337890625,0.0,3022.30029296875,0.9064860939979552,1.0,0.0,3.0,1.0,0.0
12066000,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7447381019592285,0.3561889231204986,0.3266932368278503,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8507431149482727,0.5397986769676208,0.5164876580238342,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8676605820655823,0.5749334692955017,0.4050255119800567,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7210462093353271,0.3203266263008117,0.3100061416625976,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6305116415023804,0.2130685895681381,0.9910389184951782,284.89422607421875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2499694824219,284.8924865722656,1.0,0.632482647895813,1.0,1.0,0.0,1.0,-3.060978889465332,3.060971260070801,7.530297352786874e-06,2.3630378246307373,0.9004082679748535,0.9004082679748535,0.0,263.2848205566406,247.0,32987.73046875,0.0,2935.737060546875,1.0,281.55780029296875,283.7179260253906,291.15625,293.3187561035156,293.1499938964844,293.1499938964844,281.25,36023.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592851161956787,1.0,0.0,0.0,3.6553900241851807,3.65541410446167,8.915808962228766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.92626953125,0.0,1539.34814453125,1895.4371337890625,0.0,3022.30029296875,0.9064860939979552,1.0,0.0,3.0,1.0,0.0
12066060,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.7472087740898132,0.3540070354938507,0.3246994614601135,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.8539654016494751,0.5371087193489075,0.5139599442481995,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.8732826113700867,0.5764988660812378,0.4060992300510406,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.72409588098526,0.3193906545639038,0.3090593814849853,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.633022665977478,0.2123100459575653,0.9871878623962402,284.68798828125,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2334289550781,284.6861267089844,1.0,0.627616286277771,1.0,1.0,0.0,1.0,-3.051074504852295,3.0510671138763428,7.481799457309535e-06,2.355456829071045,0.8952227830886841,0.8952227830886841,0.0,256.81011962890625,235.0,33725.3828125,-0.0,2881.9150390625,1.0,281.2582397460937,283.4720764160156,291.1727600097656,293.4007568359375,293.1499938964844,293.1499938964844,281.54998779296875,36263.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751075267791748,1.0,0.0,0.0,3.6463499069213854,3.646373748779297,8.87176327069028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.83056640625,0.0,1531.081298828125,1895.4371337890625,0.0,3170.715087890625,0.9046229124069214,1.0,0.0,3.0,1.0,0.0
12066120,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.7472087740898132,0.3540070354938507,0.3246994614601135,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.8539654016494751,0.5371087193489075,0.5139599442481995,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.8732826113700867,0.5764988660812378,0.4060992300510406,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883544921875,0.72409588098526,0.3193906545639038,0.3090593814849853,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.633022665977478,0.2123100459575653,0.9871878623962402,284.68798828125,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2334289550781,284.6861267089844,1.0,0.627616286277771,1.0,1.0,0.0,1.0,-3.051074504852295,3.0510671138763428,7.481799457309535e-06,2.355456829071045,0.8952227830886841,0.8952227830886841,0.0,256.81011962890625,235.0,33725.3828125,-0.0,2881.9150390625,1.0,281.2582397460937,283.4720764160156,291.1727600097656,293.4007568359375,293.1499938964844,293.1499938964844,281.54998779296875,36263.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751075267791748,1.0,0.0,0.0,3.6463499069213854,3.646373748779297,8.87176327069028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.83056640625,0.0,1531.081298828125,1895.4371337890625,0.0,3170.715087890625,0.9046229124069214,1.0,0.0,3.0,1.0,0.0
12066180,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7522565722465515,0.3532092273235321,0.3231853544712066,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8600082993507385,0.5357292890548706,0.5118231177330017,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8820598125457764,0.5796922445297241,0.4076302945613861,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7292654514312744,0.3192178308963775,0.3082281649112701,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6373754739761353,0.2120502889156341,0.9832583069801332,284.853515625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2333984375,284.8544311523437,1.0,0.6214038133621216,1.0,1.0,0.0,1.0,-3.042790412902832,3.04278302192688,7.440800345648313e-06,2.348881244659424,0.8952907919883728,0.8952907919883728,0.0,247.431640625,223.0,32659.875,-0.0,2816.593017578125,1.0,281.5421142578125,283.6830139160156,291.0555419921875,293.1534729003906,293.1499938964844,293.1499938964844,281.8500061035156,36161.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593173623085022,1.0,0.0,0.0,3.639536857604981,3.63956069946289,8.838641178954276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.021484375,0.0,1522.7647705078125,1895.4371337890625,0.0,3022.60302734375,0.9030593037605286,1.0,0.0,3.0,1.0,0.0
12066240,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7522565722465515,0.3532092273235321,0.3231853544712066,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8600082993507385,0.5357292890548706,0.5118231177330017,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8820598125457764,0.5796922445297241,0.4076302945613861,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7292654514312744,0.3192178308963775,0.3082281649112701,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6373754739761353,0.2120502889156341,0.9832583069801332,284.853515625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2333984375,284.8544311523437,1.0,0.6214038133621216,1.0,1.0,0.0,1.0,-3.042790412902832,3.04278302192688,7.440800345648313e-06,2.348881244659424,0.8952907919883728,0.8952907919883728,0.0,247.431640625,223.0,32659.875,-0.0,2816.593017578125,1.0,281.5421142578125,283.6830139160156,291.0555419921875,293.1534729003906,293.1499938964844,293.1499938964844,281.8500061035156,36161.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593173623085022,1.0,0.0,0.0,3.639536857604981,3.63956069946289,8.838641178954276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.021484375,0.0,1522.7647705078125,1895.4371337890625,0.0,3022.60302734375,0.9030593037605286,1.0,0.0,3.0,1.0,0.0
12066300,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7561309933662415,0.3533464074134826,0.3229280412197113,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8644713759422302,0.5356211066246033,0.5113058090209961,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.88798987865448,0.5818884968757629,0.4088352024555206,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7329782247543335,0.3195439875125885,0.3081749081611633,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.640629768371582,0.2122558951377868,0.9825891852378844,284.9944152832031,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2392578125,285.0025634765625,1.0,0.61822509765625,1.0,1.0,0.0,1.0,-3.0424344539642334,3.042427062988281,7.438915872626239e-06,2.348545789718628,0.8969493508338928,0.8969493508338928,0.0,241.8065643310547,223.0,31760.2421875,-0.0,2786.6943359375,1.0,281.7984924316406,283.8656005859375,291.0050964355469,292.9872131347656,293.1499938964844,293.1499938964844,281.8500061035156,36053.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462499380111694,1.0,0.0,0.0,3.6387181282043457,3.638741970062256,8.834665550239151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.228515625,0.0,1521.052734375,1895.4371337890625,0.0,2900.159912109375,0.902842104434967,1.0,0.0,3.0,1.0,0.0
12066360,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7608596086502075,0.3537206053733825,0.3229750990867615,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8698471784591675,0.5357877016067505,0.5111417174339294,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8948618173599243,0.5843217372894287,0.4103053510189056,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7374168634414673,0.3200889527797699,0.308373212814331,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6446120738983154,0.2126591950654983,0.9828990697860718,285.0414733886719,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2476501464844,285.0426025390625,1.0,0.6151149868965149,1.0,1.0,0.0,1.0,-3.044668197631836,3.044660806655884,7.449742497556144e-06,2.3502275943756104,0.8980759978294373,0.8980759978294373,0.0,235.7586669921875,211.0,31630.423828125,-0.0,2759.7099609375,1.0,281.841796875,283.91558837890625,291.0243225097656,293.0364990234375,293.1499938964844,293.1499938964844,282.1499938964844,35962.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384968042373657,1.0,0.0,0.0,3.640298366546631,3.640322208404541,8.842341117087926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.70361328125,0.0,1522.1187744140625,1895.4371337890625,0.0,2827.673828125,0.9030987024307252,1.0,0.0,3.0,1.0,0.0
12066420,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.7718310356140137,0.3548121750354767,0.3233649432659149,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.8822557926177979,0.5365406274795532,0.511205792427063,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.9104565382003784,0.5894536972045898,0.4134147465229034,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7477085590362549,0.3215462267398834,0.3091222941875458,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.6540727019309998,0.2138309031724929,0.985194206237793,285.22998046875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2655639648437,285.23114013671875,1.0,0.609082043170929,1.0,1.0,0.0,1.0,-3.0526068210601807,3.0525991916656494,7.488560640922515e-06,2.356321334838867,0.9033832550048828,0.9033832550048828,0.0,223.31451416015625,199.0,30672.322265625,-0.0,2710.59521484375,1.0,282.1416931152344,284.1473693847656,291.0275573730469,292.9744873046875,293.1499938964844,293.1499938964844,281.8500061035156,35725.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199835419654846,1.0,0.0,0.0,3.649869918823242,3.649893999099731,8.888900993042625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.96337890625,0.0,1530.97216796875,1895.4371337890625,0.0,2655.4169921875,0.9050790667533876,1.0,0.0,3.0,1.0,0.0
12066480,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.7718310356140137,0.3548121750354767,0.3233649432659149,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.8822557926177979,0.5365406274795532,0.511205792427063,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.9104565382003784,0.5894536972045898,0.4134147465229034,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7477085590362549,0.3215462267398834,0.3091222941875458,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.6540727019309998,0.2138309031724929,0.985194206237793,285.22998046875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2655639648437,285.23114013671875,1.0,0.609082043170929,1.0,1.0,0.0,1.0,-3.0526068210601807,3.0525991916656494,7.488560640922515e-06,2.356321334838867,0.9033832550048828,0.9033832550048828,0.0,223.31451416015625,199.0,30672.322265625,-0.0,2710.59521484375,1.0,282.1416931152344,284.1473693847656,291.0275573730469,292.9744873046875,293.1499938964844,293.1499938964844,281.8500061035156,35725.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199835419654846,1.0,0.0,0.0,3.649869918823242,3.649893999099731,8.888900993042625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.96337890625,0.0,1530.97216796875,1895.4371337890625,0.0,2655.4169921875,0.9050790667533876,1.0,0.0,3.0,1.0,0.0
12066540,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7826045751571655,0.3544041216373443,0.3230374753475189,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8946046829223633,0.5357972383499146,0.5105689764022827,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9271893501281738,0.592681884765625,0.4157523810863495,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7581953406333923,0.3221132159233093,0.309527039527893,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.663866400718689,0.2144484221935272,0.9868727922439576,285.0458068847656,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.26495361328125,285.0440368652344,1.0,0.602963924407959,1.0,1.0,0.0,1.0,-3.0567760467529297,3.0567684173583984,7.509456736443099e-06,2.359719038009644,0.9031834602355956,0.9031834602355956,0.0,211.7197723388672,187.0,31520.466796875,-0.0,2658.2958984375,1.0,281.8577880859375,283.92138671875,291.15106201171875,293.2182312011719,293.1499938964844,293.1499938964844,281.54998779296875,35837.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359067440032959,1.0,0.0,0.0,3.656764507293701,3.6567885875701904,8.922514780351776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.04248046875,0.0,1539.487060546875,1895.4371337890625,0.0,2803.496826171875,0.9066686630249025,1.0,0.0,3.0,1.0,0.0
12066600,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7826045751571655,0.3544041216373443,0.3230374753475189,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8946046829223633,0.5357972383499146,0.5105689764022827,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9271893501281738,0.592681884765625,0.4157523810863495,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7581953406333923,0.3221132159233093,0.309527039527893,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.663866400718689,0.2144484221935272,0.9868727922439576,285.0458068847656,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.26495361328125,285.0440368652344,1.0,0.602963924407959,1.0,1.0,0.0,1.0,-3.0567760467529297,3.0567684173583984,7.509456736443099e-06,2.359719038009644,0.9031834602355956,0.9031834602355956,0.0,211.7197723388672,187.0,31520.466796875,-0.0,2658.2958984375,1.0,281.8577880859375,283.92138671875,291.15106201171875,293.2182312011719,293.1499938964844,293.1499938964844,281.54998779296875,35837.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359067440032959,1.0,0.0,0.0,3.656764507293701,3.6567885875701904,8.922514780351776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.04248046875,0.0,1539.487060546875,1895.4371337890625,0.0,2803.496826171875,0.9066686630249025,1.0,0.0,3.0,1.0,0.0
