time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7917507290840149,0.3526555597782135,0.3213250041007995,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9054148197174072,0.5335192680358887,0.5083208084106445,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9422776699066162,0.5943439602851868,0.416812926530838,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7675416469573975,0.3215698897838592,0.3088386058807373,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6724965572357178,0.2141771465539932,0.9846537709236144,284.8383483886719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2489929199219,284.8363647460937,1.0,0.5960381031036377,1.0,1.0,0.0,1.0,-3.049803733825684,3.0497961044311523,7.475452093785861e-06,2.354426622390747,0.8999963998794556,0.8999963998794556,0.0,201.2610778808593,175.0,32303.521484375,-0.0,2590.35205078125,1.0,281.5581970214844,283.6738586425781,291.1669616699219,293.3105163574219,293.1499938964844,293.1499938964844,281.25,36052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559525012969971,1.0,0.0,0.0,3.6555464267730713,3.655570507049561,8.91657123247569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.38720703125,0.0,1539.74169921875,1895.4371337890625,0.0,2991.05126953125,0.9065353870391846,1.0,0.0,3.0,1.0,0.0
12066720,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7917507290840149,0.3526555597782135,0.3213250041007995,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9054148197174072,0.5335192680358887,0.5083208084106445,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9422776699066162,0.5943439602851868,0.416812926530838,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7675416469573975,0.3215698897838592,0.3088386058807373,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6724965572357178,0.2141771465539932,0.9846537709236144,284.8383483886719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2489929199219,284.8363647460937,1.0,0.5960381031036377,1.0,1.0,0.0,1.0,-3.049803733825684,3.0497961044311523,7.475452093785861e-06,2.354426622390747,0.8999963998794556,0.8999963998794556,0.0,201.2610778808593,175.0,32303.521484375,-0.0,2590.35205078125,1.0,281.5581970214844,283.6738586425781,291.1669616699219,293.3105163574219,293.1499938964844,293.1499938964844,281.25,36052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559525012969971,1.0,0.0,0.0,3.6555464267730713,3.655570507049561,8.91657123247569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.38720703125,0.0,1539.74169921875,1895.4371337890625,0.0,2991.05126953125,0.9065353870391846,1.0,0.0,3.0,1.0,0.0
12066780,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.8009926080703735,0.350375086069107,0.3190106451511383,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9172847270965576,0.5305528044700623,0.5052822828292847,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9570690393447876,0.5953617691993713,0.4173196256160736,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.7771017551422119,0.3204357624053955,0.3074986040592193,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.6811229586601257,0.2133653610944748,0.9796980023384094,284.6382751464844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.22918701171875,284.6363830566406,1.0,0.5882907509803772,1.0,1.0,0.0,1.0,-3.0364139080047607,3.0364065170288086,7.409982117678737e-06,2.344100952148437,0.894195020198822,0.894195020198822,0.0,190.8893585205078,163.0,33176.79296875,-0.0,2511.040771484375,1.0,281.2582702636719,283.437255859375,291.14288330078125,293.3450927734375,293.1499938964844,293.1499938964844,281.54998779296875,36313.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722277283668518,1.0,0.0,0.0,3.644639492034912,3.644663572311402,8.863443099471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.37890625,0.0,1529.5528564453125,1895.4371337890625,0.0,3143.706787109375,0.904272735118866,1.0,0.0,3.0,1.0,0.0
12066840,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.8009926080703735,0.350375086069107,0.3190106451511383,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9172847270965576,0.5305528044700623,0.5052822828292847,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9570690393447876,0.5953617691993713,0.4173196256160736,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.7771017551422119,0.3204357624053955,0.3074986040592193,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.6811229586601257,0.2133653610944748,0.9796980023384094,284.6382751464844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.22918701171875,284.6363830566406,1.0,0.5882907509803772,1.0,1.0,0.0,1.0,-3.0364139080047607,3.0364065170288086,7.409982117678737e-06,2.344100952148437,0.894195020198822,0.894195020198822,0.0,190.8893585205078,163.0,33176.79296875,-0.0,2511.040771484375,1.0,281.2582702636719,283.437255859375,291.14288330078125,293.3450927734375,293.1499938964844,293.1499938964844,281.54998779296875,36313.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722277283668518,1.0,0.0,0.0,3.644639492034912,3.644663572311402,8.863443099471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.37890625,0.0,1529.5528564453125,1895.4371337890625,0.0,3143.706787109375,0.904272735118866,1.0,0.0,3.0,1.0,0.0
12066900,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.8064544796943665,0.349712461233139,0.3179395198822021,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.9245290756225586,0.529516339302063,0.5038119554519653,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.9650788903236388,0.5964654684066772,0.4176581501960754,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7826818227767944,0.3201132416725158,0.3068106472492218,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.686096727848053,0.2130975723266601,0.9769606590270996,284.7548522949219,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2250671386719,284.7619934082031,1.0,0.5842182636260986,1.0,1.0,0.0,1.0,-3.029641628265381,3.0296342372894287,7.37673644835013e-06,2.338775634765625,0.8940000534057617,0.8940000534057617,0.0,185.3938903808593,163.0,32148.66796875,-0.0,2469.896728515625,1.0,281.5013122558594,283.5955810546875,291.033447265625,293.0873413085937,293.1499938964844,293.1499938964844,281.54998779296875,36279.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632171750068665,1.0,0.0,0.0,3.639015436172485,3.639039278030396,8.836109373078216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.81982421875,0.0,1523.0667724609375,1895.4371337890625,0.0,3059.181396484375,0.9030494689941406,1.0,0.0,3.0,1.0,0.0
12066960,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.8134804964065552,0.3495542109012604,0.317398726940155,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.93401300907135,0.5290125608444214,0.5029050707817078,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.9745582938194276,0.5981574654579163,0.4185006320476532,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7899311780929565,0.3201548755168915,0.3064722716808319,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.6925755739212036,0.2131074219942093,0.9753530621528624,284.7953491210937,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2270202636719,284.7962341308594,1.0,0.5802510976791382,1.0,1.0,0.0,1.0,-3.0265679359436035,3.026560544967652,7.361549705819925e-06,2.3363068103790283,0.893415093421936,0.893415093421936,0.0,179.28688049316406,151.0,31953.87109375,-0.0,2432.63134765625,1.0,281.5422668457031,283.6405639648437,291.0039367675781,293.0667419433594,293.1499938964844,293.1499938964844,281.8500061035156,36232.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855555534362793,1.0,0.0,0.0,3.63521146774292,3.63523530960083,8.817646062198037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.70458984375,0.0,1518.5128173828125,1895.4371337890625,0.0,2987.330078125,0.9021400809288024,1.0,0.0,3.0,1.0,0.0
12067020,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8304861783981323,0.350051075220108,0.3171246647834778,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9570490121841432,0.5289400219917297,0.5020425915718079,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.994709312915802,0.6024686098098755,0.420899748802185,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8082194924354553,0.3209481835365295,0.306487500667572,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7090089917182922,0.2137321978807449,0.9748144149780272,284.98193359375,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.239501953125,284.983154296875,1.0,0.5727307796478271,1.0,1.0,0.0,1.0,-3.02744722366333,3.027439832687378,7.365566943917656e-06,2.336874485015869,0.8953904509544373,0.8953904509544373,0.0,166.33689880371094,154.0,30928.884765625,-0.0,2367.39208984375,1.0,281.84161376953125,283.8733215332031,290.9583740234375,292.9311828613281,293.1499938964844,293.1499938964844,282.1499938964844,36042.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333719968795776,1.0,0.0,0.0,3.632962465286255,3.632986307144165,8.806738378552836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.84130859375,0.0,1514.613037109375,1895.4371337890625,0.0,2779.857421875,0.9015142321586608,1.0,0.0,3.0,1.0,0.0
12067080,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8304861783981323,0.350051075220108,0.3171246647834778,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9570490121841432,0.5289400219917297,0.5020425915718079,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.994709312915802,0.6024686098098755,0.420899748802185,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8082194924354553,0.3209481835365295,0.306487500667572,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7090089917182922,0.2137321978807449,0.9748144149780272,284.98193359375,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.239501953125,284.983154296875,1.0,0.5727307796478271,1.0,1.0,0.0,1.0,-3.02744722366333,3.027439832687378,7.365566943917656e-06,2.336874485015869,0.8953904509544373,0.8953904509544373,0.0,166.33689880371094,154.0,30928.884765625,-0.0,2367.39208984375,1.0,281.84161376953125,283.8733215332031,290.9583740234375,292.9311828613281,293.1499938964844,293.1499938964844,282.1499938964844,36042.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333719968795776,1.0,0.0,0.0,3.632962465286255,3.632986307144165,8.806738378552836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.84130859375,0.0,1514.613037109375,1895.4371337890625,0.0,2779.857421875,0.9015142321586608,1.0,0.0,3.0,1.0,0.0
12067140,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8395687341690063,0.3510957062244415,0.3177531361579895,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9680402874946594,0.5295587778091431,0.5022704005241394,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.9990000128746032,0.608231246471405,0.4163410663604736,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.817665696144104,0.3223108649253845,0.307437539100647,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7176632285118103,0.2148925065994262,0.9784360527992249,285.1683349609375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.26031494140625,285.169189453125,1.0,0.5698041319847107,1.0,1.0,0.0,1.0,-3.028439998626709,3.028432846069336,7.370497314695967e-06,2.3376827239990234,0.8998714089393616,0.8998714089393616,0.0,160.61273193359375,157.0,29936.447265625,-0.0,2339.682373046875,1.0,282.1416320800781,284.1049194335937,290.9508361816406,292.8569030761719,293.1499938964844,293.1499938964844,282.45001220703125,35809.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141075372695923,1.0,0.0,0.0,3.639456033706665,3.639479875564575,8.838248959364137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.1728515625,0.0,1520.04638671875,1895.4371337890625,0.0,2601.0693359375,0.9028063416481018,1.0,0.0,3.0,1.0,0.0
12067200,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8395687341690063,0.3510957062244415,0.3177531361579895,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9680402874946594,0.5295587778091431,0.5022704005241394,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.9990000128746032,0.608231246471405,0.4163410663604736,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.817665696144104,0.3223108649253845,0.307437539100647,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7176632285118103,0.2148925065994262,0.9784360527992249,285.1683349609375,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.26031494140625,285.169189453125,1.0,0.5698041319847107,1.0,1.0,0.0,1.0,-3.028439998626709,3.028432846069336,7.370497314695967e-06,2.3376827239990234,0.8998714089393616,0.8998714089393616,0.0,160.61273193359375,157.0,29936.447265625,-0.0,2339.682373046875,1.0,282.1416320800781,284.1049194335937,290.9508361816406,292.8569030761719,293.1499938964844,293.1499938964844,282.45001220703125,35809.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141075372695923,1.0,0.0,0.0,3.639456033706665,3.639479875564575,8.838248959364137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.1728515625,0.0,1520.04638671875,1895.4371337890625,0.0,2601.0693359375,0.9028063416481018,1.0,0.0,3.0,1.0,0.0
12067260,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.844120442867279,0.3524226546287536,0.3187824189662933,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.972865641117096,0.5305491089820862,0.5030167102813721,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.9990000128746032,0.6162072420120239,0.4106087684631347,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8224070072174072,0.3239829540252685,0.3088463842868805,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.722180187702179,0.2163897156715393,0.9843208193778992,285.3608093261719,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2918701171875,285.3620910644531,1.0,0.5691640973091125,1.0,1.0,0.0,1.0,-3.032500505447388,3.0324931144714355,7.390123755612876e-06,2.3407528400421143,0.9069230556488036,0.9069230556488036,0.0,158.4488525390625,160.0,29039.51171875,-0.0,2335.8720703125,1.0,282.44171142578125,284.3375244140625,290.94549560546875,292.79473876953125,293.1499938964844,293.1499938964844,282.1499938964844,35557.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979095578193665,1.0,0.0,0.0,3.655235528945923,3.655259609222412,8.915055218494672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.2099609375,0.0,1535.6827392578125,1895.4371337890625,0.0,2452.328125,0.9061658382415771,1.0,0.0,3.0,1.0,0.0
12067320,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.844120442867279,0.3524226546287536,0.3187824189662933,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.972865641117096,0.5305491089820862,0.5030167102813721,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.9990000128746032,0.6162072420120239,0.4106087684631347,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.8224070072174072,0.3239829540252685,0.3088463842868805,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.722180187702179,0.2163897156715393,0.9843208193778992,285.3608093261719,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2918701171875,285.3620910644531,1.0,0.5691640973091125,1.0,1.0,0.0,1.0,-3.032500505447388,3.0324931144714355,7.390123755612876e-06,2.3407528400421143,0.9069230556488036,0.9069230556488036,0.0,158.4488525390625,160.0,29039.51171875,-0.0,2335.8720703125,1.0,282.44171142578125,284.3375244140625,290.94549560546875,292.79473876953125,293.1499938964844,293.1499938964844,282.1499938964844,35557.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979095578193665,1.0,0.0,0.0,3.655235528945923,3.655259609222412,8.915055218494672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.2099609375,0.0,1535.6827392578125,1895.4371337890625,0.0,2452.328125,0.9061658382415771,1.0,0.0,3.0,1.0,0.0
12067380,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8447937965393066,0.3521380126476288,0.3190198838710785,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.9733758568763732,0.529920220375061,0.5029621720314026,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.9990000128746032,0.6221805214881897,0.4098856151103973,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.8236516714096069,0.3246179521083832,0.3098023533821106,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.7236931920051575,0.2172137945890426,0.9892061352729796,285.16607666015625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.3013000488281,285.1644287109375,1.0,0.570042610168457,1.0,1.0,0.0,1.0,-3.038877248764038,3.038869857788086,7.421393547701882e-06,2.345741510391236,0.9082149267196656,0.9082149267196656,0.0,158.41790771484375,163.0,29860.67578125,-0.0,2347.374755859375,1.0,282.1577453613281,284.1066589355469,291.056884765625,293.0263366699219,293.1499938964844,293.1499938964844,281.8500061035156,35666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163425326347351,1.0,0.0,0.0,3.668447494506836,3.668471813201904,8.979619678939343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.40185546875,0.0,1551.2840576171875,1895.4371337890625,0.0,2621.719482421875,0.9091674089431764,1.0,0.0,3.0,1.0,0.0
12067440,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8447937965393066,0.3521380126476288,0.3190198838710785,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.9733758568763732,0.529920220375061,0.5029621720314026,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.9990000128746032,0.6221805214881897,0.4098856151103973,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.8236516714096069,0.3246179521083832,0.3098023533821106,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.7236931920051575,0.2172137945890426,0.9892061352729796,285.16607666015625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.3013000488281,285.1644287109375,1.0,0.570042610168457,1.0,1.0,0.0,1.0,-3.038877248764038,3.038869857788086,7.421393547701882e-06,2.345741510391236,0.9082149267196656,0.9082149267196656,0.0,158.41790771484375,163.0,29860.67578125,-0.0,2347.374755859375,1.0,282.1577453613281,284.1066589355469,291.056884765625,293.0263366699219,293.1499938964844,293.1499938964844,281.8500061035156,35666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163425326347351,1.0,0.0,0.0,3.668447494506836,3.668471813201904,8.979619678939343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.40185546875,0.0,1551.2840576171875,1895.4371337890625,0.0,2621.719482421875,0.9091674089431764,1.0,0.0,3.0,1.0,0.0
12067500,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8433744311332703,0.3514381647109985,0.3185921013355255,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.971752405166626,0.5289835929870605,0.5023128390312195,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6239989399909973,0.4115079641342163,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8226701617240906,0.3244683742523193,0.3098404705524444,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7230037450790405,0.2172495573759079,0.9900853633880616,285.0158996582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.29638671875,285.0071105957031,1.0,0.5707198977470398,1.0,1.0,0.0,1.0,-3.040637731552124,3.0406301021575928,7.430057848978322e-06,2.3471274375915527,0.9071990251541138,0.9071990251541138,0.0,159.14340209960938,163.0,30678.431640625,-0.0,2354.3642578125,1.0,281.9006652832031,283.9166564941406,291.095947265625,293.1785583496094,293.1499938964844,293.1499938964844,281.8500061035156,35775.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304710388183594,1.0,0.0,0.0,3.6724157333374015,3.672439813613892,8.99905614915042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.017578125,0.0,1556.5621337890625,1895.4371337890625,0.0,2752.8310546875,0.9100914001464844,1.0,0.0,3.0,1.0,0.0
12067560,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.841037392616272,0.3504978120326996,0.3178513348102569,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9690873622894288,0.5277605056762695,0.5012926459312439,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.6251362562179565,0.4141668677330017,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8208166360855103,0.3240794539451599,0.3095982670783996,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7214983105659485,0.2170657515525818,0.9898581504821776,284.9612121582031,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.28668212890625,284.9595031738281,1.0,0.5714466571807861,1.0,1.0,0.0,1.0,-3.041154861450196,3.041147470474243,7.432640359184006e-06,2.3475499153137207,0.90667986869812,0.90667986869812,0.0,160.2415771484375,166.0,30744.04296875,-0.0,2361.009765625,1.0,281.8579406738281,283.8613586425781,291.0604858398437,293.1103210449219,293.1499938964844,293.1499938964844,281.54998779296875,35870.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386062979698181,1.0,0.0,0.0,3.673950910568237,3.673974990844727,9.006581649373402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.0166015625,0.0,1559.005615234375,1895.4371337890625,0.0,2828.69677734375,0.9105308651924132,1.0,0.0,3.0,1.0,0.0
12067620,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8352822661399841,0.3482454419136047,0.3160573542118072,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.9622275829315186,0.5248543620109558,0.4988246560096741,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.9990000128746032,0.6259133815765381,0.4209353029727936,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.8159003257751465,0.3228874206542969,0.3087172210216522,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7172505259513855,0.2162681370973587,0.9874590039253236,284.75701904296875,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2604064941406,284.7553405761719,1.0,0.5729527473449707,1.0,1.0,0.0,1.0,-3.0402276515960693,3.040220260620117,7.428166099998634e-06,2.346858263015747,0.902421772480011,0.902421772480011,0.0,162.9761199951172,169.0,31587.623046875,-0.0,2373.485595703125,1.0,281.5580749511719,283.6183776855469,291.0229187011719,293.1309509277344,293.1499938964844,293.1499938964844,281.25,36122.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564809560775757,1.0,0.0,0.0,3.67014217376709,3.670166492462158,8.987917681224644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.16455078125,0.0,1556.615234375,1895.4371337890625,0.0,2996.005615234375,0.9098458886146544,1.0,0.0,3.0,1.0,0.0
12067680,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8352822661399841,0.3482454419136047,0.3160573542118072,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.9622275829315186,0.5248543620109558,0.4988246560096741,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.9990000128746032,0.6259133815765381,0.4209353029727936,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.8159003257751465,0.3228874206542969,0.3087172210216522,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7172505259513855,0.2162681370973587,0.9874590039253236,284.75701904296875,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2604064941406,284.7553405761719,1.0,0.5729527473449707,1.0,1.0,0.0,1.0,-3.0402276515960693,3.040220260620117,7.428166099998634e-06,2.346858263015747,0.902421772480011,0.902421772480011,0.0,162.9761199951172,169.0,31587.623046875,-0.0,2373.485595703125,1.0,281.5580749511719,283.6183776855469,291.0229187011719,293.1309509277344,293.1499938964844,293.1499938964844,281.25,36122.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564809560775757,1.0,0.0,0.0,3.67014217376709,3.670166492462158,8.987917681224644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.16455078125,0.0,1556.615234375,1895.4371337890625,0.0,2996.005615234375,0.9098458886146544,1.0,0.0,3.0,1.0,0.0
12067740,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.8287387490272522,0.3456592559814453,0.3139343857765198,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.9539949297904968,0.5215410590171814,0.4959307014942169,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605163574219,0.9990000128746032,0.6251665949821472,0.4288057386875152,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.809956967830658,0.3213292956352234,0.3074537515640259,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7118647694587708,0.2150594145059585,0.9830681681632996,284.5606994628906,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.229248046875,284.55914306640625,1.0,0.5743743777275085,1.0,1.0,0.0,1.0,-3.036862850189209,3.036855459213257,7.411742444674019e-06,2.34426498413086,0.8956009745597839,0.8956009745597839,0.0,166.1190643310547,172.0,32495.275390625,-0.0,2383.57421875,1.0,281.2581481933594,283.38555908203125,290.9852905273437,293.1459045410156,293.1499938964844,293.1499938964844,281.54998779296875,36402.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705899715423584,1.0,0.0,0.0,3.6559228897094727,3.655947208404541,8.918408411773271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.3974609375,0.0,1542.78466796875,1895.4371337890625,0.0,3128.3447265625,0.906855583190918,1.0,0.0,3.0,1.0,0.0
12067800,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.8287387490272522,0.3456592559814453,0.3139343857765198,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.9539949297904968,0.5215410590171814,0.4959307014942169,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605163574219,0.9990000128746032,0.6251665949821472,0.4288057386875152,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.809956967830658,0.3213292956352234,0.3074537515640259,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7118647694587708,0.2150594145059585,0.9830681681632996,284.5606994628906,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.229248046875,284.55914306640625,1.0,0.5743743777275085,1.0,1.0,0.0,1.0,-3.036862850189209,3.036855459213257,7.411742444674019e-06,2.34426498413086,0.8956009745597839,0.8956009745597839,0.0,166.1190643310547,172.0,32495.275390625,-0.0,2383.57421875,1.0,281.2581481933594,283.38555908203125,290.9852905273437,293.1459045410156,293.1499938964844,293.1499938964844,281.54998779296875,36402.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705899715423584,1.0,0.0,0.0,3.6559228897094727,3.655947208404541,8.918408411773271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.3974609375,0.0,1542.78466796875,1895.4371337890625,0.0,3128.3447265625,0.906855583190918,1.0,0.0,3.0,1.0,0.0
12067860,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8237146735191345,0.34455406665802,0.3125929832458496,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9471790194511414,0.5197263360023499,0.4938381016254425,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.9990000128746032,0.6257742643356323,0.4353011548519134,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8051086664199829,0.3207247257232666,0.3066565692424774,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.7073022723197937,0.2144606560468673,0.979769229888916,284.7279052734375,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.21551513671875,284.7289428710937,1.0,0.5758604407310486,1.0,1.0,0.0,1.0,-3.035611867904663,3.035604476928711,7.405389169434784e-06,2.3431942462921143,0.8939893841743469,0.8939893841743469,0.0,168.86106872558594,175.0,31388.091796875,-0.0,2395.47265625,1.0,281.54217529296875,283.5993347167969,290.8431396484375,292.86883544921875,293.1499938964844,293.1499938964844,281.8500061035156,36326.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528984189033508,1.0,0.0,0.0,3.642953157424927,3.642977237701416,8.855242867866764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.33642578125,0.0,1527.7843017578125,1895.4371337890625,0.0,2962.425048828125,0.9039363265037536,1.0,0.0,3.0,1.0,0.0
12067920,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8237146735191345,0.34455406665802,0.3125929832458496,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9471790194511414,0.5197263360023499,0.4938381016254425,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.9990000128746032,0.6257742643356323,0.4353011548519134,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8051086664199829,0.3207247257232666,0.3066565692424774,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.7073022723197937,0.2144606560468673,0.979769229888916,284.7279052734375,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.21551513671875,284.7289428710937,1.0,0.5758604407310486,1.0,1.0,0.0,1.0,-3.035611867904663,3.035604476928711,7.405389169434784e-06,2.3431942462921143,0.8939893841743469,0.8939893841743469,0.0,168.86106872558594,175.0,31388.091796875,-0.0,2395.47265625,1.0,281.54217529296875,283.5993347167969,290.8431396484375,292.86883544921875,293.1499938964844,293.1499938964844,281.8500061035156,36326.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528984189033508,1.0,0.0,0.0,3.642953157424927,3.642977237701416,8.855242867866764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.33642578125,0.0,1527.7843017578125,1895.4371337890625,0.0,2962.425048828125,0.9039363265037536,1.0,0.0,3.0,1.0,0.0
12067980,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8210797905921936,0.3447504043579101,0.3126134276390075,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9431235790252686,0.5193778276443481,0.4933082461357116,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.6286229491233826,0.4387712776660919,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8025522828102112,0.3212172389030456,0.3069760501384735,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7049357891082764,0.2147608548402786,0.9805603623390198,284.9197082519531,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2202453613281,284.9210205078125,1.0,0.5777903199195862,1.0,1.0,0.0,1.0,-3.04050350189209,3.0404961109161377,7.429104243783513e-06,2.346897840499878,0.8951786756515503,0.8951786756515503,0.0,170.99513244628906,178.0,30424.28515625,-0.0,2415.59228515625,1.0,281.8416748046875,283.8377685546875,290.7960205078125,292.7364501953125,293.1499938964844,293.1499938964844,282.1499938964844,36136.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307878971099854,1.0,0.0,0.0,3.637205123901367,3.637228965759277,8.827320243653958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.74658203125,0.0,1519.997802734375,1895.4371337890625,0.0,2755.78125,0.9025286436080932,1.0,0.0,3.0,1.0,0.0
12068040,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8210797905921936,0.3447504043579101,0.3126134276390075,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9431235790252686,0.5193778276443481,0.4933082461357116,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.6286229491233826,0.4387712776660919,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8025522828102112,0.3212172389030456,0.3069760501384735,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7049357891082764,0.2147608548402786,0.9805603623390198,284.9197082519531,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2202453613281,284.9210205078125,1.0,0.5777903199195862,1.0,1.0,0.0,1.0,-3.04050350189209,3.0404961109161377,7.429104243783513e-06,2.346897840499878,0.8951786756515503,0.8951786756515503,0.0,170.99513244628906,178.0,30424.28515625,-0.0,2415.59228515625,1.0,281.8416748046875,283.8377685546875,290.7960205078125,292.7364501953125,293.1499938964844,293.1499938964844,282.1499938964844,36136.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307878971099854,1.0,0.0,0.0,3.637205123901367,3.637228965759277,8.827320243653958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.74658203125,0.0,1519.997802734375,1895.4371337890625,0.0,2755.78125,0.9025286436080932,1.0,0.0,3.0,1.0,0.0
12068100,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8201495409011841,0.3450752198696136,0.3128397762775421,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9415803551673888,0.5194816589355469,0.4933247566223144,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9990000128746032,0.6305984258651733,0.4402355253696441,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8017131686210632,0.3216967582702636,0.3073725700378418,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7042245864868164,0.2151344865560531,0.9820140600204468,285.0632019042969,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2262268066406,285.071533203125,1.0,0.5789490938186646,1.0,1.0,0.0,1.0,-3.044773817062378,3.044766426086426,7.449934400938218e-06,2.3501718044281006,0.8973221778869629,0.8973221778869629,0.0,171.99412536621094,178.0,29587.794921875,-0.0,2428.7216796875,1.0,282.0983581542969,284.0233459472656,290.7606811523437,292.5992736816406,293.1499938964844,293.1499938964844,282.1499938964844,36006.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181466460227966,1.0,0.0,0.0,3.63742733001709,3.637451410293579,8.828399131743936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.72119140625,0.0,1519.2733154296875,1895.4371337890625,0.0,2638.40771484375,0.9025262594223022,1.0,0.0,3.0,1.0,0.0
12068160,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8196141719818115,0.34553924202919,0.3132622838020324,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.94052916765213,0.5197516679763794,0.493572860956192,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9990000128746032,0.6328409910202026,0.4417562484741211,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8012815713882446,0.322315365076065,0.3079448342323303,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7039268612861633,0.2156446576118469,0.9842092394828796,285.1120910644531,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.23419189453125,285.1134033203125,1.0,0.5802686214447021,1.0,1.0,0.0,1.0,-3.050732612609864,3.050725221633911,7.479079613403883e-06,2.354753017425537,0.8989384770393372,0.8989384770393372,0.0,172.89283752441406,181.0,29500.154296875,-0.0,2444.516357421875,1.0,282.1417541503906,284.0756530761719,290.785400390625,292.66217041015625,293.1499938964844,293.1499938964844,282.45001220703125,35898.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117263913154602,1.0,0.0,0.0,3.640305280685425,3.640329122543335,8.842374086270866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.31494140625,0.0,1521.6527099609375,1895.4371337890625,0.0,2579.1005859375,0.9030601978302002,1.0,0.0,3.0,1.0,0.0
12068220,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.8188272714614868,0.3468354940414428,0.3143471181392669,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.9387751817703248,0.5207191705703735,0.4943825900554657,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.9990000128746032,0.6379482746124268,0.4449969232082367,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.8007530570030212,0.3238906264305115,0.3093611896038055,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.7037498950958252,0.2169876396656036,0.98993581533432,285.3385314941406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.25347900390625,285.34051513671875,1.0,0.5833038091659546,1.0,1.0,0.0,1.0,-3.065488576889038,3.065481185913086,7.551556791440817e-06,2.3661224842071533,0.9059909582138062,0.9059909582138062,0.0,174.75323486328125,184.0,28867.853515625,-0.0,2481.959716796875,1.0,282.44171142578125,284.3265991210937,290.783935546875,292.6166687011719,293.1499938964844,293.1499938964844,282.1499938964844,35608.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968270778656006,1.0,0.0,0.0,3.654070854187012,3.654094696044922,8.909374287213723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.06884765625,0.0,1534.77294921875,1895.4371337890625,0.0,2442.4521484375,0.9059438109397888,1.0,0.0,3.0,1.0,0.0
12068280,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.8188272714614868,0.3468354940414428,0.3143471181392669,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.9387751817703248,0.5207191705703735,0.4943825900554657,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.9990000128746032,0.6379482746124268,0.4449969232082367,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.8007530570030212,0.3238906264305115,0.3093611896038055,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.7037498950958252,0.2169876396656036,0.98993581533432,285.3385314941406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.25347900390625,285.34051513671875,1.0,0.5833038091659546,1.0,1.0,0.0,1.0,-3.065488576889038,3.065481185913086,7.551556791440817e-06,2.3661224842071533,0.9059909582138062,0.9059909582138062,0.0,174.75323486328125,184.0,28867.853515625,-0.0,2481.959716796875,1.0,282.44171142578125,284.3265991210937,290.783935546875,292.6166687011719,293.1499938964844,293.1499938964844,282.1499938964844,35608.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968270778656006,1.0,0.0,0.0,3.654070854187012,3.654094696044922,8.909374287213723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.06884765625,0.0,1534.77294921875,1895.4371337890625,0.0,2442.4521484375,0.9059438109397888,1.0,0.0,3.0,1.0,0.0
12068340,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.815676748752594,0.3464201688766479,0.3146235048770904,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.934062361717224,0.5199922919273376,0.4943932890892029,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.99787038564682,0.6407676935195923,0.448075383901596,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7980259656906128,0.3243829607963562,0.3103269934654236,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7016745805740356,0.2176165878772735,0.9946051836013794,285.13067626953125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2514343261719,285.1289978027344,1.0,0.5864431262016296,1.0,1.0,0.0,1.0,-3.0763256549835205,3.0763180255889893,7.605557584611233e-06,2.374702215194702,0.9067161679267884,0.9067161679267884,0.0,177.7899932861328,187.0,29610.68359375,-0.0,2518.417236328125,1.0,282.15771484375,284.0920104980469,290.8944396972656,292.848876953125,293.1499938964844,293.1499938964844,281.8500061035156,35722.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172600865364075,1.0,0.0,0.0,3.665302276611328,3.6653263568878174,8.964228186414402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.408203125,0.0,1548.17626953125,1895.4371337890625,0.0,2630.204833984375,0.9085012674331664,1.0,0.0,3.0,1.0,0.0
12068400,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.815676748752594,0.3464201688766479,0.3146235048770904,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.934062361717224,0.5199922919273376,0.4943932890892029,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.99787038564682,0.6407676935195923,0.448075383901596,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7980259656906128,0.3243829607963562,0.3103269934654236,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7016745805740356,0.2176165878772735,0.9946051836013794,285.13067626953125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2514343261719,285.1289978027344,1.0,0.5864431262016296,1.0,1.0,0.0,1.0,-3.0763256549835205,3.0763180255889893,7.605557584611233e-06,2.374702215194702,0.9067161679267884,0.9067161679267884,0.0,177.7899932861328,187.0,29610.68359375,-0.0,2518.417236328125,1.0,282.15771484375,284.0920104980469,290.8944396972656,292.848876953125,293.1499938964844,293.1499938964844,281.8500061035156,35722.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172600865364075,1.0,0.0,0.0,3.665302276611328,3.6653263568878174,8.964228186414402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.408203125,0.0,1548.17626953125,1895.4371337890625,0.0,2630.204833984375,0.9085012674331664,1.0,0.0,3.0,1.0,0.0
12068460,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8085269927978516,0.3445063233375549,0.3133380711078644,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.924454927444458,0.5175972580909729,0.4926386177539825,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9927313923835754,0.6417182683944702,0.449088990688324,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7914863228797913,0.3236039876937866,0.3100275695323944,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.695982813835144,0.2171999365091323,0.9946514368057252,284.91632080078125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2331848144531,284.9144897460937,1.0,0.5887192487716675,1.0,1.0,0.0,1.0,-3.0735952854156494,3.073587656021118,7.592316251248121e-06,2.372700452804565,0.9044819474220276,0.9044819474220276,0.0,182.4032440185547,190.0,30405.16796875,-0.0,2537.400146484375,1.0,281.85809326171875,283.8427429199219,290.8896789550781,292.920166015625,293.1499938964844,293.1499938964844,281.54998779296875,35936.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400164246559143,1.0,0.0,0.0,3.668344736099243,3.668368816375733,8.979116046248237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.43115234375,0.0,1553.1961669921875,1895.4371337890625,0.0,2841.86865234375,0.9093202352523804,1.0,0.0,3.0,1.0,0.0
