time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8085269927978516,0.3445063233375549,0.3133380711078644,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.924454927444458,0.5175972580909729,0.4926386177539825,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9927313923835754,0.6417182683944702,0.449088990688324,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7914863228797913,0.3236039876937866,0.3100275695323944,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.695982813835144,0.2171999365091323,0.9946514368057252,284.91632080078125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2331848144531,284.9144897460937,1.0,0.5887192487716675,1.0,1.0,0.0,1.0,-3.0735952854156494,3.073587656021118,7.592316251248121e-06,2.372700452804565,0.9044819474220276,0.9044819474220276,0.0,182.4032440185547,190.0,30405.16796875,-0.0,2537.400146484375,1.0,281.85809326171875,283.8427429199219,290.8896789550781,292.920166015625,293.1499938964844,293.1499938964844,281.54998779296875,35936.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400164246559143,1.0,0.0,0.0,3.668344736099243,3.668368816375733,8.979116046248237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.43115234375,0.0,1553.1961669921875,1895.4371337890625,0.0,2841.86865234375,0.9093202352523804,1.0,0.0,3.0,1.0,0.0
12068580,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8003680109977722,0.3420188128948211,0.311411052942276,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9142245054244996,0.5144785046577454,0.490057110786438,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.9867440462112428,0.6420046091079712,0.4495347440242767,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7842289209365845,0.3221850991249084,0.3090209066867828,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.689400315284729,0.2161741703748703,0.9916073679924012,284.708740234375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.211181640625,284.70684814453125,1.0,0.5901447534561157,1.0,1.0,0.0,1.0,-3.0638465881347656,3.063839197158813,7.544272648374317e-06,2.365192174911499,0.8995589017868042,0.8995589017868042,0.0,187.0839691162109,193.0,31189.787109375,-0.0,2543.28564453125,1.0,281.5581359863281,283.5973815917969,290.846923828125,292.931396484375,293.1499938964844,293.1499938964844,281.25,36195.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857596755027771,1.0,0.0,0.0,3.661842107772827,3.661866426467896,8.947311016527237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.04150390625,0.0,1547.8519287109375,1895.4371337890625,0.0,3006.4677734375,0.9080380201339722,1.0,0.0,3.0,1.0,0.0
12068640,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.8003680109977722,0.3420188128948211,0.311411052942276,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9142245054244996,0.5144785046577454,0.490057110786438,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.9867440462112428,0.6420046091079712,0.4495347440242767,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7842289209365845,0.3221850991249084,0.3090209066867828,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.689400315284729,0.2161741703748703,0.9916073679924012,284.708740234375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.211181640625,284.70684814453125,1.0,0.5901447534561157,1.0,1.0,0.0,1.0,-3.0638465881347656,3.063839197158813,7.544272648374317e-06,2.365192174911499,0.8995589017868042,0.8995589017868042,0.0,187.0839691162109,193.0,31189.787109375,-0.0,2543.28564453125,1.0,281.5581359863281,283.5973815917969,290.846923828125,292.931396484375,293.1499938964844,293.1499938964844,281.25,36195.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857596755027771,1.0,0.0,0.0,3.661842107772827,3.661866426467896,8.947311016527237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.04150390625,0.0,1547.8519287109375,1895.4371337890625,0.0,3006.4677734375,0.9080380201339722,1.0,0.0,3.0,1.0,0.0
12068700,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.7964430451393127,0.3406655192375183,0.3103605508804321,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.9094984531402588,0.5127730965614319,0.4886346459388733,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.9837933778762816,0.6419962048530579,0.4496771097183227,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.7807495594024658,0.3213398456573486,0.3083834946155548,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.6861717700958252,0.2155233174562454,0.9894082546234132,284.5571594238281,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2000427246094,284.5483093261719,1.0,0.5906050205230713,1.0,1.0,0.0,1.0,-3.0576364994049072,3.057629108428955,7.513696345995413e-06,2.3603880405426025,0.8954694867134094,0.8954694867134094,0.0,189.2674102783203,193.0,31930.26953125,-0.0,2542.842529296875,1.0,281.301025390625,283.4085693359375,290.8519592285156,293.0289611816406,293.1499938964844,293.1499938964844,281.25,36355.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671663403511047,1.0,0.0,0.0,3.6546924114227295,3.6547164916992174,8.912405178307381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.78955078125,0.0,1541.059814453125,1895.4371337890625,0.0,3096.228271484375,0.9065110683441162,1.0,0.0,3.0,1.0,0.0
12068760,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50201416015625,0.7923782467842102,0.3392155468463897,0.309156984090805,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016174316406,0.9048168659210204,0.5109506845474243,0.4870334267616272,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.9806265234947203,0.6418554782867432,0.4496495425701141,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.7771615386009216,0.3203951418399811,0.3076105117797851,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.6828066110610962,0.21477772295475,0.9866571426391602,284.501708984375,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.18829345703125,284.4998779296875,1.0,0.590892493724823,1.0,1.0,0.0,1.0,-3.0499963760375977,3.049988985061645,7.476164682884701e-06,2.354477405548096,0.8918794989585876,0.8918794989585876,0.0,191.4632110595703,196.0,31917.154296875,-0.0,2539.739013671875,1.0,281.25811767578125,283.3546447753906,290.80426025390625,292.9320068359375,293.1499938964844,293.1499938964844,281.54998779296875,36493.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707712292671204,1.0,0.0,0.0,3.644315719604492,3.644339799880981,8.861867968334991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.3896484375,0.0,1530.5394287109375,1895.4371337890625,0.0,3130.044921875,0.9043223261833192,1.0,0.0,3.0,1.0,0.0
12068820,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7871344685554504,0.3379682004451751,0.3076863586902618,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.898838460445404,0.5089684724807739,0.4847889244556427,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.9769455194473268,0.6437848210334778,0.4505928158760071,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7725054025650024,0.3195990920066833,0.3066411018371582,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.6783410310745239,0.2140595316886901,0.9828389883041382,284.6704406738281,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1836853027344,284.6715393066406,1.0,0.5915299654006958,1.0,1.0,0.0,1.0,-3.0408942699432373,3.040886878967285,7.431079666275764e-06,2.3472273349761963,0.8895254135131836,0.8895254135131836,0.0,194.4870147705078,199.0,30858.294921875,-0.0,2538.1748046875,1.0,281.54205322265625,283.5720520019531,290.6597595214844,292.6513977050781,293.1499938964844,293.1499938964844,281.8500061035156,36419.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517066240310669,1.0,0.0,0.0,3.627882957458496,3.6279067993164062,8.782129157225427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3095703125,0.0,1511.820556640625,1895.4371337890625,0.0,2951.2578125,0.900633692741394,1.0,0.0,3.0,1.0,0.0
12068880,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7871344685554504,0.3379682004451751,0.3076863586902618,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.898838460445404,0.5089684724807739,0.4847889244556427,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.9769455194473268,0.6437848210334778,0.4505928158760071,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7725054025650024,0.3195990920066833,0.3066411018371582,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697692871094,0.6783410310745239,0.2140595316886901,0.9828389883041382,284.6704406738281,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1836853027344,284.6715393066406,1.0,0.5915299654006958,1.0,1.0,0.0,1.0,-3.0408942699432373,3.040886878967285,7.431079666275764e-06,2.3472273349761963,0.8895254135131836,0.8895254135131836,0.0,194.4870147705078,199.0,30858.294921875,-0.0,2538.1748046875,1.0,281.54205322265625,283.5720520019531,290.6597595214844,292.6513977050781,293.1499938964844,293.1499938964844,281.8500061035156,36419.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517066240310669,1.0,0.0,0.0,3.627882957458496,3.6279067993164062,8.782129157225427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3095703125,0.0,1511.820556640625,1895.4371337890625,0.0,2951.2578125,0.900633692741394,1.0,0.0,3.0,1.0,0.0
12068940,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7852724194526672,0.3380762338638305,0.3076083064079284,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8963605761528015,0.5084987282752991,0.4841242134571075,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9764803051948548,0.6473701596260071,0.4529010355472564,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7709078788757324,0.3199443519115448,0.3068002164363861,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6768365502357483,0.2142938822507858,0.9832286834716796,284.8619079589844,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1941833496094,284.8632507324219,1.0,0.5928756594657898,1.0,1.0,0.0,1.0,-3.043426036834717,3.0434186458587646,7.443165941367624e-06,2.349057674407959,0.8899384140968323,0.8899384140968323,0.0,196.16973876953125,202.0,29867.6796875,-0.0,2551.724609375,1.0,281.8415222167969,283.8110046386719,290.6123962402344,292.51715087890625,293.1499938964844,293.1499938964844,282.1499938964844,36228.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284547328948975,1.0,0.0,0.0,3.6186909675598153,3.6187145709991455,8.737682719583972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.23486328125,0.0,1500.307373046875,1895.4371337890625,0.0,2734.0654296875,0.8984568119049072,1.0,0.0,3.0,1.0,0.0
12069000,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7852724194526672,0.3380762338638305,0.3076083064079284,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8963605761528015,0.5084987282752991,0.4841242134571075,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9764803051948548,0.6473701596260071,0.4529010355472564,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7709078788757324,0.3199443519115448,0.3068002164363861,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6768365502357483,0.2142938822507858,0.9832286834716796,284.8619079589844,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1941833496094,284.8632507324219,1.0,0.5928756594657898,1.0,1.0,0.0,1.0,-3.043426036834717,3.0434186458587646,7.443165941367624e-06,2.349057674407959,0.8899384140968323,0.8899384140968323,0.0,196.16973876953125,202.0,29867.6796875,-0.0,2551.724609375,1.0,281.8415222167969,283.8110046386719,290.6123962402344,292.51715087890625,293.1499938964844,293.1499938964844,282.1499938964844,36228.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284547328948975,1.0,0.0,0.0,3.6186909675598153,3.6187145709991455,8.737682719583972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.23486328125,0.0,1500.307373046875,1895.4371337890625,0.0,2734.0654296875,0.8984568119049072,1.0,0.0,3.0,1.0,0.0
12069060,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7846623659133911,0.3389174044132232,0.3082439005374908,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8951720595359802,0.5089072585105896,0.4843533337116241,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9771370887756348,0.6518310904502869,0.4558667540550232,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7705307006835938,0.3210122585296631,0.3076852858066559,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6766518354415894,0.2151932120323181,0.9867391586303712,285.08526611328125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2117919921875,285.0870361328125,1.0,0.5950018167495728,1.0,1.0,0.0,1.0,-3.053308248519897,3.0533008575439453,7.491439646400977e-06,2.356625556945801,0.8935677409172058,0.8935677409172058,0.0,197.6101837158203,205.0,29157.875,-0.0,2578.083984375,1.0,282.1414489746094,284.0632019042969,290.606689453125,292.45562744140625,293.1499938964844,293.1499938964844,282.45001220703125,35954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091569542884827,1.0,0.0,0.0,3.619511127471924,3.619534730911255,8.741644137444382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.025390625,0.0,1499.17626953125,1895.4371337890625,0.0,2555.43212890625,0.8984552621841431,1.0,0.0,3.0,1.0,0.0
12069120,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7846623659133911,0.3389174044132232,0.3082439005374908,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8951720595359802,0.5089072585105896,0.4843533337116241,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9771370887756348,0.6518310904502869,0.4558667540550232,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.7705307006835938,0.3210122585296631,0.3076852858066559,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6766518354415894,0.2151932120323181,0.9867391586303712,285.08526611328125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2117919921875,285.0870361328125,1.0,0.5950018167495728,1.0,1.0,0.0,1.0,-3.053308248519897,3.0533008575439453,7.491439646400977e-06,2.356625556945801,0.8935677409172058,0.8935677409172058,0.0,197.6101837158203,205.0,29157.875,-0.0,2578.083984375,1.0,282.1414489746094,284.0632019042969,290.606689453125,292.45562744140625,293.1499938964844,293.1499938964844,282.45001220703125,35954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091569542884827,1.0,0.0,0.0,3.619511127471924,3.619534730911255,8.741644137444382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.025390625,0.0,1499.17626953125,1895.4371337890625,0.0,2555.43212890625,0.8984552621841431,1.0,0.0,3.0,1.0,0.0
12069180,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.7846418619155884,0.3402647078037262,0.3093819916248321,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8945642709732056,0.5099296569824219,0.4852184951305389,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.9782512784004213,0.6569029092788696,0.4593021273612976,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.770745575428009,0.3225944638252258,0.3091009557247162,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.6771738529205322,0.2165796011686325,0.9926170706748962,285.31500244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.23309326171875,285.3167419433594,1.0,0.5978531837463379,1.0,1.0,0.0,1.0,-3.068609952926636,3.068602561950684,7.566687600046862e-06,2.368424415588379,0.9003388285636902,0.9003388285636902,0.0,199.1439666748047,208.0,28540.58984375,-0.0,2615.548095703125,1.0,282.4415588378906,284.3163146972656,290.6094970703125,292.4192810058594,293.1499938964844,293.1499938964844,282.75,35645.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952662706375122,1.0,0.0,0.0,3.631929874420166,3.631953716278076,8.801733315522142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.205078125,0.0,1510.51953125,1895.4371337890625,0.0,2428.226806640625,0.9010165929794312,1.0,0.0,3.0,1.0,0.0
12069240,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.7846418619155884,0.3402647078037262,0.3093819916248321,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8945642709732056,0.5099296569824219,0.4852184951305389,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.9782512784004213,0.6569029092788696,0.4593021273612976,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.770745575428009,0.3225944638252258,0.3091009557247162,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.6771738529205322,0.2165796011686325,0.9926170706748962,285.31500244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.23309326171875,285.3167419433594,1.0,0.5978531837463379,1.0,1.0,0.0,1.0,-3.068609952926636,3.068602561950684,7.566687600046862e-06,2.368424415588379,0.9003388285636902,0.9003388285636902,0.0,199.1439666748047,208.0,28540.58984375,-0.0,2615.548095703125,1.0,282.4415588378906,284.3163146972656,290.6094970703125,292.4192810058594,293.1499938964844,293.1499938964844,282.75,35645.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952662706375122,1.0,0.0,0.0,3.631929874420166,3.631953716278076,8.801733315522142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.205078125,0.0,1510.51953125,1895.4371337890625,0.0,2428.226806640625,0.9010165929794312,1.0,0.0,3.0,1.0,0.0
12069300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.78458571434021,0.341046541929245,0.3100278079509735,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.8942047953605652,0.5105794072151184,0.4857642650604248,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.9787142872810364,0.6595699191093445,0.4610790610313415,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48260498046875,0.7708349823951721,0.3235052525997162,0.3099177181720733,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.6774648427963257,0.2173904329538345,0.9961041808128356,285.4845886230469,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.243896484375,285.49432373046875,1.0,0.5994951725006104,1.0,1.0,0.0,1.0,-3.0773513317108154,3.077343702316284,7.609883141412865e-06,2.3751816749572754,0.9055479168891908,0.9055479168891908,0.0,200.06114196777344,208.0,27945.39453125,-0.0,2637.311767578125,1.0,282.6983337402344,284.51141357421875,290.57867431640625,292.30450439453125,293.1499938964844,293.1499938964844,282.75,35472.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870158553123474,1.0,0.0,0.0,3.642349243164064,3.6423730850219727,8.852306905282603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.1796875,0.0,1520.7340087890625,1895.4371337890625,0.0,2353.3544921875,0.9032663702964784,1.0,0.0,3.0,1.0,0.0
12069360,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.7847937941551208,0.3419344425201416,0.3108423948287964,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.8941033482551575,0.5113541483879089,0.4865026175975799,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.9794147610664368,0.6623607873916626,0.4630344212055206,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.7711554169654846,0.3245186507701874,0.3108749091625213,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.6779910922050476,0.2182947546243667,1.000136137008667,285.54278564453125,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2555236816406,285.5444030761719,1.0,0.6012977361679077,1.0,1.0,0.0,1.0,-3.087565660476685,3.0875580310821533,7.660511982976459e-06,2.383076906204224,0.910136580467224,0.910136580467224,0.0,200.93276977539065,211.0,27955.197265625,-0.0,2661.82666015625,1.0,282.7417907714844,284.5662536621094,290.6044921875,292.3807983398437,293.1499938964844,293.1499938964844,282.45001220703125,35336.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848920822143555,1.0,0.0,0.0,3.655923128128052,3.655946969985962,8.91840898020746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.802734375,0.0,1534.79345703125,1895.4371337890625,0.0,2334.1728515625,0.9061705470085144,1.0,0.0,3.0,1.0,0.0
12069420,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7822757959365845,0.3417442142963409,0.3113529980182647,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.8909300565719604,0.510934591293335,0.4868351221084595,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.977838695049286,0.6652002334594727,0.4656810760498047,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7692933678627014,0.3252202868461609,0.3120739161968231,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.6767488718032837,0.2191556543111801,1.0060193538665771,285.3330383300781,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2541198730469,285.3312683105469,1.0,0.6047244668006897,1.0,1.0,0.0,1.0,-3.100293636322021,3.1002860069274902,7.724427632638253e-06,2.393161058425904,0.9135478138923644,0.9135478138923644,0.0,204.21278381347656,214.0,28728.802734375,-0.0,2704.1611328125,1.0,282.45770263671875,284.32843017578125,290.7088623046875,292.6090393066406,293.1499938964844,293.1499938964844,282.1499938964844,35440.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084355592727661,1.0,0.0,0.0,3.677623987197876,3.677648067474365,9.024599307849712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.330078125,0.0,1559.90283203125,1895.4371337890625,0.0,2548.793701171875,0.9110684990882874,1.0,0.0,3.0,1.0,0.0
12069480,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7822757959365845,0.3417442142963409,0.3113529980182647,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.8909300565719604,0.510934591293335,0.4868351221084595,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.977838695049286,0.6652002334594727,0.4656810760498047,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7692933678627014,0.3252202868461609,0.3120739161968231,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.6767488718032837,0.2191556543111801,1.0060193538665771,285.3330383300781,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2541198730469,285.3312683105469,1.0,0.6047244668006897,1.0,1.0,0.0,1.0,-3.100293636322021,3.1002860069274902,7.724427632638253e-06,2.393161058425904,0.9135478138923644,0.9135478138923644,0.0,204.21278381347656,214.0,28728.802734375,-0.0,2704.1611328125,1.0,282.45770263671875,284.32843017578125,290.7088623046875,292.6090393066406,293.1499938964844,293.1499938964844,282.1499938964844,35440.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084355592727661,1.0,0.0,0.0,3.677623987197876,3.677648067474365,9.024599307849712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.330078125,0.0,1559.90283203125,1895.4371337890625,0.0,2548.793701171875,0.9110684990882874,1.0,0.0,3.0,1.0,0.0
12069540,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7762059569358826,0.3398791849613189,0.3101637065410614,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8841559886932373,0.5086711645126343,0.4852595627307892,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9726515412330629,0.6658958792686462,0.4665894508361816,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7642539739608765,0.3245011270046234,0.3118771612644195,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6723719239234924,0.2188359946012497,1.006697177886963,285.095703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2346496582031,285.0936584472656,1.0,0.607187807559967,1.0,1.0,0.0,1.0,-3.0986528396606445,3.098644971847534,7.716606887697708e-06,2.392041206359864,0.9135327935218812,0.9135327935218812,0.0,209.03257751464844,217.0,29408.55078125,-0.0,2726.38916015625,1.0,282.1579284667969,284.0661926269531,290.6957092285156,292.6672668457031,293.1499938964844,293.1499938964844,281.8500061035156,35664.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325937986373901,1.0,0.0,0.0,3.6908695697784415,3.690893888473511,9.089723675970164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.939453125,0.0,1576.5770263671875,1895.4371337890625,0.0,2772.604248046875,0.9141782522201538,1.0,0.0,3.0,1.0,0.0
12069600,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7762059569358826,0.3398791849613189,0.3101637065410614,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8841559886932373,0.5086711645126343,0.4852595627307892,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9726515412330629,0.6658958792686462,0.4665894508361816,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7642539739608765,0.3245011270046234,0.3118771612644195,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6723719239234924,0.2188359946012497,1.006697177886963,285.095703125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2346496582031,285.0936584472656,1.0,0.607187807559967,1.0,1.0,0.0,1.0,-3.0986528396606445,3.098644971847534,7.716606887697708e-06,2.392041206359864,0.9135327935218812,0.9135327935218812,0.0,209.03257751464844,217.0,29408.55078125,-0.0,2726.38916015625,1.0,282.1579284667969,284.0661926269531,290.6957092285156,292.6672668457031,293.1499938964844,293.1499938964844,281.8500061035156,35664.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325937986373901,1.0,0.0,0.0,3.6908695697784415,3.690893888473511,9.089723675970164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.939453125,0.0,1576.5770263671875,1895.4371337890625,0.0,2772.604248046875,0.9141782522201538,1.0,0.0,3.0,1.0,0.0
12069660,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7692285776138306,0.3372439444065094,0.308154433965683,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8764796257019043,0.5054742693901062,0.4826606512069702,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9663079380989076,0.6655921339988708,0.466685950756073,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7583140730857849,0.3229778110980987,0.3108198642730713,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6669074296951294,0.2177598029375076,1.0036414861679075,284.8554992675781,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.20953369140625,284.8534240722656,1.0,0.6086546182632446,1.0,1.0,0.0,1.0,-3.0882909297943115,3.0882833003997803,7.665214070584625e-06,2.384095907211304,0.9102886915206908,0.9102886915206908,0.0,214.0060272216797,220.0,30006.494140625,-0.0,2732.095703125,1.0,281.8578491210937,283.8032531738281,290.6439514160156,292.6583251953125,293.1499938964844,293.1499938964844,281.54998779296875,35945.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849543571472168,1.0,0.0,0.0,3.693724393844605,3.693748950958252,9.103791285269835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.990234375,0.0,1581.9501953125,1895.4371337890625,0.0,2930.99560546875,0.9150025844573976,1.0,0.0,3.0,1.0,0.0
12069720,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7692285776138306,0.3372439444065094,0.308154433965683,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8764796257019043,0.5054742693901062,0.4826606512069702,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9663079380989076,0.6655921339988708,0.466685950756073,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7583140730857849,0.3229778110980987,0.3108198642730713,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6669074296951294,0.2177598029375076,1.0036414861679075,284.8554992675781,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.20953369140625,284.8534240722656,1.0,0.6086546182632446,1.0,1.0,0.0,1.0,-3.0882909297943115,3.0882833003997803,7.665214070584625e-06,2.384095907211304,0.9102886915206908,0.9102886915206908,0.0,214.0060272216797,220.0,30006.494140625,-0.0,2732.095703125,1.0,281.8578491210937,283.8032531738281,290.6439514160156,292.6583251953125,293.1499938964844,293.1499938964844,281.54998779296875,35945.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849543571472168,1.0,0.0,0.0,3.693724393844605,3.693748950958252,9.103791285269835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.990234375,0.0,1581.9501953125,1895.4371337890625,0.0,2930.99560546875,0.9150025844573976,1.0,0.0,3.0,1.0,0.0
12069780,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7623496055603027,0.3342225849628448,0.3057223558425903,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.868951141834259,0.5017818212509155,0.4795036315917969,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.959778130054474,0.6647112965583801,0.4663189649581909,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7524086833000183,0.3210077881813049,0.3092623353004455,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.6612879037857056,0.2162326723337173,0.998226284980774,284.6254577636719,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1832275390625,284.6234741210937,1.0,0.6093118190765381,1.0,1.0,0.0,1.0,-3.072751522064209,3.0727438926696777,7.58826809033053e-06,2.372099161148072,0.904032826423645,0.904032826423645,0.0,218.6441802978516,223.0,30612.640625,-0.0,2725.75830078125,1.0,281.55792236328125,283.5469665527344,290.5971374511719,292.6446533203125,293.1499938964844,293.1499938964844,281.25,36258.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609759211540222,1.0,0.0,0.0,3.684945344924927,3.684969663619995,9.060566981133888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.80322265625,0.0,1574.344970703125,1895.4371337890625,0.0,3038.158203125,0.9132460951805116,1.0,0.0,3.0,1.0,0.0
12069840,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7623496055603027,0.3342225849628448,0.3057223558425903,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.868951141834259,0.5017818212509155,0.4795036315917969,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.959778130054474,0.6647112965583801,0.4663189649581909,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7524086833000183,0.3210077881813049,0.3092623353004455,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.6612879037857056,0.2162326723337173,0.998226284980774,284.6254577636719,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1832275390625,284.6234741210937,1.0,0.6093118190765381,1.0,1.0,0.0,1.0,-3.072751522064209,3.0727438926696777,7.58826809033053e-06,2.372099161148072,0.904032826423645,0.904032826423645,0.0,218.6441802978516,223.0,30612.640625,-0.0,2725.75830078125,1.0,281.55792236328125,283.5469665527344,290.5971374511719,292.6446533203125,293.1499938964844,293.1499938964844,281.25,36258.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609759211540222,1.0,0.0,0.0,3.684945344924927,3.684969663619995,9.060566981133888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.80322265625,0.0,1574.344970703125,1895.4371337890625,0.0,3038.158203125,0.9132460951805116,1.0,0.0,3.0,1.0,0.0
12069900,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739990234375,0.759188711643219,0.3326830267906189,0.3044797480106354,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720153808594,0.865487277507782,0.4998791217803955,0.4778664112091064,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710693359375,0.9567285776138306,0.6641913056373596,0.4660929143428802,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742431640625,0.7496851086616516,0.319961279630661,0.3084115982055664,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774475097656,0.6586477160453796,0.2153951972723007,0.9950924515724182,284.472412109375,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1708984375,284.4635314941406,1.0,0.6094273328781128,1.0,1.0,0.0,1.0,-3.064228057861328,3.064220428466797,7.546183041995391e-06,2.3655002117156982,0.8993632197380066,0.8993632197380066,0.0,220.72708129882807,223.0,31337.0625,-0.0,2719.876708984375,1.0,281.3004455566406,283.35699462890625,290.6079406738281,292.7440185546875,293.1499938964844,293.1499938964844,281.25,36431.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683890700340271,1.0,0.0,0.0,3.676289796829224,3.676314115524292,9.018053219733702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.87744140625,0.0,1565.8682861328125,1895.4371337890625,0.0,3107.698974609375,0.9113906621932985,1.0,0.0,3.0,1.0,0.0
12069960,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41705322265625,0.7559870481491089,0.3310840129852295,0.3031253218650818,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4166564941406,0.8619971871376038,0.4979024827480316,0.4760993123054504,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.953547179698944,0.6635623574256897,0.4657174944877624,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.7469319105148315,0.3188530802726745,0.3074650764465332,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.417724609375,0.6559653282165527,0.2144987136125564,0.9915761947631836,284.416748046875,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.15838623046875,284.4148864746094,1.0,0.6094067692756653,1.0,1.0,0.0,1.0,-3.054659843444824,3.054652214050293,7.499090770579642e-06,2.3580973148345947,0.8952041268348694,0.8952041268348694,0.0,222.79107666015625,226.0,31306.439453125,-0.0,2711.864013671875,1.0,281.2579345703125,283.3031921386719,290.5667724609375,292.65185546875,293.1499938964844,293.1499938964844,281.54998779296875,36580.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704801797866821,1.0,0.0,0.0,3.66422963142395,3.66425371170044,8.95898153885355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.53125,0.0,1553.41796875,1895.4371337890625,0.0,3127.31494140625,0.9088307619094848,1.0,0.0,3.0,1.0,0.0
12070020,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.7519038915634155,0.3295841217041015,0.3014111816883087,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.8573735356330872,0.4956592321395874,0.4735910892486572,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.9499420523643494,0.6646323204040527,0.4660395085811615,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853881835937,0.7433823943138123,0.3178058266639709,0.3062322437763214,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.6524301767349243,0.2135574221611023,0.986625909805298,284.58563232421875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1520080566406,284.5867004394531,1.0,0.6095257997512817,1.0,1.0,0.0,1.0,-3.042521953582764,3.0425145626068115,7.43909549782984e-06,2.34850811958313,0.8917238116264343,0.8917238116264343,0.0,225.55438232421875,229.0,30217.84375,-0.0,2702.508544921875,1.0,281.5422058105469,283.5212707519531,290.43145751953125,292.38006591796875,293.1499938964844,293.1499938964844,281.8500061035156,36526.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493264317512512,1.0,0.0,0.0,3.643856525421143,3.643880605697632,8.85963459040795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.09033203125,0.0,1530.276123046875,1895.4371337890625,0.0,2928.962158203125,0.9042748212814332,1.0,0.0,3.0,1.0,0.0
12070080,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.7519038915634155,0.3295841217041015,0.3014111816883087,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.8573735356330872,0.4956592321395874,0.4735910892486572,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.9499420523643494,0.6646323204040527,0.4660395085811615,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853881835937,0.7433823943138123,0.3178058266639709,0.3062322437763214,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.6524301767349243,0.2135574221611023,0.986625909805298,284.58563232421875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1520080566406,284.5867004394531,1.0,0.6095257997512817,1.0,1.0,0.0,1.0,-3.042521953582764,3.0425145626068115,7.43909549782984e-06,2.34850811958313,0.8917238116264343,0.8917238116264343,0.0,225.55438232421875,229.0,30217.84375,-0.0,2702.508544921875,1.0,281.5422058105469,283.5212707519531,290.43145751953125,292.38006591796875,293.1499938964844,293.1499938964844,281.8500061035156,36526.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493264317512512,1.0,0.0,0.0,3.643856525421143,3.643880605697632,8.85963459040795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.09033203125,0.0,1530.276123046875,1895.4371337890625,0.0,2928.962158203125,0.9042748212814332,1.0,0.0,3.0,1.0,0.0
12070140,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7506054639816284,0.3296099901199341,0.3012028932571411,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8555813431739807,0.4950976967811584,0.4727798700332641,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9496566653251648,0.6675490140914917,0.4678473472595215,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7422964572906494,0.3180442452430725,0.3062421381473541,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.6513556838035583,0.2136949151754379,0.9863786697387696,284.8075256347656,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1617736816406,284.8091735839844,1.0,0.6104718446731567,1.0,1.0,0.0,1.0,-3.04317307472229,3.043165445327759,7.441992693202337e-06,2.3488898277282715,0.8916426301002502,0.8916426301002502,0.0,226.98057556152344,232.0,29417.494140625,-0.0,2711.19287109375,1.0,281.84161376953125,283.7742919921875,290.39385986328125,292.26348876953125,293.1499938964844,293.1499938964844,282.1499938964844,36317.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253220319747925,1.0,0.0,0.0,3.6311910152435294,3.63121485710144,8.798152180133911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.68212890625,0.0,1514.7047119140625,1895.4371337890625,0.0,2704.94287109375,0.9013140797615052,1.0,0.0,3.0,1.0,0.0
12070200,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7506054639816284,0.3296099901199341,0.3012028932571411,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8555813431739807,0.4950976967811584,0.4727798700332641,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.9496566653251648,0.6675490140914917,0.4678473472595215,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7422964572906494,0.3180442452430725,0.3062421381473541,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.6513556838035583,0.2136949151754379,0.9863786697387696,284.8075256347656,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1617736816406,284.8091735839844,1.0,0.6104718446731567,1.0,1.0,0.0,1.0,-3.04317307472229,3.043165445327759,7.441992693202337e-06,2.3488898277282715,0.8916426301002502,0.8916426301002502,0.0,226.98057556152344,232.0,29417.494140625,-0.0,2711.19287109375,1.0,281.84161376953125,283.7742919921875,290.39385986328125,292.26348876953125,293.1499938964844,293.1499938964844,282.1499938964844,36317.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253220319747925,1.0,0.0,0.0,3.6311910152435294,3.63121485710144,8.798152180133911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.68212890625,0.0,1514.7047119140625,1895.4371337890625,0.0,2704.94287109375,0.9013140797615052,1.0,0.0,3.0,1.0,0.0
12070260,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7503904700279236,0.3304110169410705,0.301809161901474,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8548882007598877,0.4954681992530823,0.4729776084423065,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9504724740982056,0.6712198257446289,0.4703027009963989,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7422513365745544,0.3190568089485168,0.3070732057094574,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6514562964439392,0.2145632952451706,0.9897056818008424,285.0375671386719,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1783752441406,285.039306640625,1.0,0.6123092174530029,1.0,1.0,0.0,1.0,-3.0520832538604736,3.052075862884521,7.485570677090436e-06,2.3557393550872803,0.8947152495384216,0.8947152495384216,0.0,228.2173614501953,235.0,28729.048828125,-0.0,2735.099365234375,1.0,282.1416015625,284.03009033203125,290.3963928222656,292.21539306640625,293.1499938964844,293.1499938964844,282.45001220703125,36035.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066955804824829,1.0,0.0,0.0,3.629054546356201,3.6290783882141113,8.787802698861924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.10595703125,0.0,1510.253662109375,1895.4371337890625,0.0,2532.796875,0.9006454348564148,1.0,0.0,3.0,1.0,0.0
12070320,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7503904700279236,0.3304110169410705,0.301809161901474,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8548882007598877,0.4954681992530823,0.4729776084423065,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9504724740982056,0.6712198257446289,0.4703027009963989,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7422513365745544,0.3190568089485168,0.3070732057094574,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6514562964439392,0.2145632952451706,0.9897056818008424,285.0375671386719,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1783752441406,285.039306640625,1.0,0.6123092174530029,1.0,1.0,0.0,1.0,-3.0520832538604736,3.052075862884521,7.485570677090436e-06,2.3557393550872803,0.8947152495384216,0.8947152495384216,0.0,228.2173614501953,235.0,28729.048828125,-0.0,2735.099365234375,1.0,282.1416015625,284.03009033203125,290.3963928222656,292.21539306640625,293.1499938964844,293.1499938964844,282.45001220703125,36035.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066955804824829,1.0,0.0,0.0,3.629054546356201,3.6290783882141113,8.787802698861924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.10595703125,0.0,1510.253662109375,1895.4371337890625,0.0,2532.796875,0.9006454348564148,1.0,0.0,3.0,1.0,0.0
