time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7504798769950867,0.3316311538219452,0.3028503656387329,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.854483962059021,0.4963658452033996,0.4737443327903747,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.9514549374580384,0.6752988696098328,0.4730799496173858,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7425360679626465,0.3205240666866302,0.3083948194980621,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6520246267318726,0.215888112783432,0.9953489303588868,285.2662353515625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1974792480469,285.26788330078125,1.0,0.6148862838745117,1.0,1.0,0.0,1.0,-3.065964460372925,3.0659568309783936,7.553879640909145e-06,2.366480588912964,0.9008305072784424,0.9008305072784424,0.0,229.716552734375,238.0,28083.400390625,-0.0,2770.34375,1.0,282.4416198730469,284.28302001953125,290.4007568359375,292.1806945800781,293.1499938964844,293.1499938964844,282.1499938964844,35725.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793159008026123,1.0,0.0,0.0,3.638494253158569,3.63851809501648,8.833578704070533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.8134765625,0.0,1518.35791015625,1895.4371337890625,0.0,2409.051513671875,0.902541160583496,1.0,0.0,3.0,1.0,0.0
12070440,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7504798769950867,0.3316311538219452,0.3028503656387329,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.854483962059021,0.4963658452033996,0.4737443327903747,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.9514549374580384,0.6752988696098328,0.4730799496173858,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7425360679626465,0.3205240666866302,0.3083948194980621,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6520246267318726,0.215888112783432,0.9953489303588868,285.2662353515625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1974792480469,285.26788330078125,1.0,0.6148862838745117,1.0,1.0,0.0,1.0,-3.065964460372925,3.0659568309783936,7.553879640909145e-06,2.366480588912964,0.9008305072784424,0.9008305072784424,0.0,229.716552734375,238.0,28083.400390625,-0.0,2770.34375,1.0,282.4416198730469,284.28302001953125,290.4007568359375,292.1806945800781,293.1499938964844,293.1499938964844,282.1499938964844,35725.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793159008026123,1.0,0.0,0.0,3.638494253158569,3.63851809501648,8.833578704070533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.8134765625,0.0,1518.35791015625,1895.4371337890625,0.0,2409.051513671875,0.902541160583496,1.0,0.0,3.0,1.0,0.0
12070500,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.7501168847084045,0.3316643536090851,0.3032527267932892,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8538665771484375,0.4962671995162964,0.4740356504917145,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9513485431671144,0.6764218807220459,0.4742791354656219,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7423527836799622,0.3209138512611389,0.309027761220932,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.652048647403717,0.2163412868976593,0.998286783695221,285.1155700683594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.2001037597656,285.10626220703125,1.0,0.6163209080696106,1.0,1.0,0.0,1.0,-3.0725412368774414,3.07253360748291,7.586648735014023e-06,2.3716936111450195,0.9004971981048584,0.9004971981048584,0.0,230.85964965820312,238.0,28744.49609375,-0.0,2789.398193359375,1.0,282.1988220214844,284.1044921875,290.5048828125,292.4219665527344,293.1499938964844,293.1499938964844,282.1499938964844,35773.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052011728286743,1.0,0.0,0.0,3.64314603805542,3.643170118331909,8.856180784277967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.26220703125,0.0,1523.8643798828125,1895.4371337890625,0.0,2519.07275390625,0.903548538684845,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7485259175300598,0.3310730159282684,0.3030131161212921,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8520243763923645,0.4955208301544189,0.4736526608467102,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9496413469314576,0.6766777634620667,0.4747379720211029,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7411292195320129,0.3208349347114563,0.3092087507247925,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6510930061340332,0.2164357006549835,0.99973863363266,285.0577697753906,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1954650878906,285.0560302734375,1.0,0.6175647377967834,1.0,1.0,0.0,1.0,-3.0743162631988525,3.0743086338043213,7.595741408294998e-06,2.373199462890625,0.900587260723114,0.900587260723114,0.0,232.74533081054688,241.0,28789.9375,-0.0,2802.819580078125,1.0,282.1577453613281,284.0487365722656,290.5144958496094,292.4149169921875,293.1499938964844,293.1499938964844,281.8500061035156,35836.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814843475818634,1.0,0.0,0.0,3.645512342453003,3.645536422729492,8.867688734426338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.2509765625,0.0,1526.9632568359375,1895.4371337890625,0.0,2607.865966796875,0.9041515588760376,1.0,0.0,3.0,1.0,0.0
12070620,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7437505722045898,0.3288792371749878,0.3015198707580566,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8467377424240112,0.4928888976573944,0.4717175364494324,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9441304206848145,0.6758149862289429,0.4745835363864898,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.73722243309021,0.3197778165340423,0.3086794912815094,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.6476983428001404,0.2158605754375457,0.999199151992798,284.82208251953125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.17694091796875,284.8200378417969,1.0,0.6193925142288208,1.0,1.0,0.0,1.0,-3.0687360763549805,3.068728446960449,7.56858980821562e-06,2.369058609008789,0.8969419002532959,0.8969419002532959,0.0,237.3367919921875,229.0,29399.4921875,-0.0,2815.71484375,1.0,281.8582458496094,283.7905578613281,290.5083312988281,292.47705078125,293.1499938964844,293.1499938964844,282.1499938964844,36075.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379335403442383,1.0,0.0,0.0,3.643522024154663,3.643546104431152,8.858008868628531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.16162109375,0.0,1526.53857421875,1895.4371337890625,0.0,2822.41455078125,0.9038604497909546,1.0,0.0,3.0,1.0,0.0
12070680,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7437505722045898,0.3288792371749878,0.3015198707580566,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8467377424240112,0.4928888976573944,0.4717175364494324,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9441304206848145,0.6758149862289429,0.4745835363864898,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.73722243309021,0.3197778165340423,0.3086794912815094,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.6476983428001404,0.2158605754375457,0.999199151992798,284.82208251953125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.17694091796875,284.8200378417969,1.0,0.6193925142288208,1.0,1.0,0.0,1.0,-3.0687360763549805,3.068728446960449,7.56858980821562e-06,2.369058609008789,0.8969419002532959,0.8969419002532959,0.0,237.3367919921875,229.0,29399.4921875,-0.0,2815.71484375,1.0,281.8582458496094,283.7905578613281,290.5083312988281,292.47705078125,293.1499938964844,293.1499938964844,282.1499938964844,36075.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379335403442383,1.0,0.0,0.0,3.643522024154663,3.643546104431152,8.858008868628531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.16162109375,0.0,1526.53857421875,1895.4371337890625,0.0,2822.41455078125,0.9038604497909546,1.0,0.0,3.0,1.0,0.0
12070740,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7446792125701904,0.3280138969421386,0.3001574575901031,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8479182720184326,0.4914565682411194,0.469771146774292,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9472594261169434,0.6769225001335144,0.4747394919395447,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.738594114780426,0.3194217681884765,0.3079079389572143,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6489896178245544,0.2156683355569839,0.9967586398124696,285.0169982910156,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17266845703125,285.0181579589844,1.0,0.6164442896842957,1.0,1.0,0.0,1.0,-3.061074733734131,3.0610673427581787,7.530616585427197e-06,2.3630473613739014,0.8994331359863281,0.8994331359863281,0.0,234.3263702392578,217.0,28594.205078125,-0.0,2784.712646484375,1.0,282.14215087890625,284.0142822265625,290.3515014648437,292.2028503417969,293.1499938964844,293.1499938964844,282.45001220703125,35935.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237581849098206,1.0,0.0,0.0,3.64502477645874,3.6450486183166495,8.865316658557276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.787109375,0.0,1527.15576171875,1895.4371337890625,0.0,2690.421142578125,0.9041317701339722,1.0,0.0,3.0,1.0,0.0
12070800,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7446792125701904,0.3280138969421386,0.3001574575901031,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8479182720184326,0.4914565682411194,0.469771146774292,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9472594261169434,0.6769225001335144,0.4747394919395447,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.738594114780426,0.3194217681884765,0.3079079389572143,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6489896178245544,0.2156683355569839,0.9967586398124696,285.0169982910156,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17266845703125,285.0181579589844,1.0,0.6164442896842957,1.0,1.0,0.0,1.0,-3.061074733734131,3.0610673427581787,7.530616585427197e-06,2.3630473613739014,0.8994331359863281,0.8994331359863281,0.0,234.3263702392578,217.0,28594.205078125,-0.0,2784.712646484375,1.0,282.14215087890625,284.0142822265625,290.3515014648437,292.2028503417969,293.1499938964844,293.1499938964844,282.45001220703125,35935.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237581849098206,1.0,0.0,0.0,3.64502477645874,3.6450486183166495,8.865316658557276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.787109375,0.0,1527.15576171875,1895.4371337890625,0.0,2690.421142578125,0.9041317701339722,1.0,0.0,3.0,1.0,0.0
12070860,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.7510605454444885,0.3284556269645691,0.3000383973121643,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.855044960975647,0.4914101064205169,0.4691606760025024,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.9577746391296388,0.6797226667404175,0.4762347042560577,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.7449825406074524,0.3200461864471435,0.307996928691864,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.6549733281135559,0.2162207812070846,0.9970455169677734,285.2359313964844,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.18133544921875,285.2372131347656,1.0,0.6118897199630737,1.0,1.0,0.0,1.0,-3.062440872192383,3.062433242797852,7.537300007243175e-06,2.3640856742858887,0.90507709980011,0.90507709980011,0.0,226.0505828857422,205.0,27845.5234375,-0.0,2744.1962890625,1.0,282.4417724609375,284.25946044921875,290.2970275878906,292.0742492675781,293.1499938964844,293.1499938964844,282.1499938964844,35697.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027823567390442,1.0,0.0,0.0,3.655564785003662,3.655588865280152,8.916661613511678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.10302734375,0.0,1537.1043701171875,1895.4371337890625,0.0,2496.89111328125,0.9063335657119752,1.0,0.0,3.0,1.0,0.0
12070920,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.7510605454444885,0.3284556269645691,0.3000383973121643,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.855044960975647,0.4914101064205169,0.4691606760025024,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.9577746391296388,0.6797226667404175,0.4762347042560577,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.7449825406074524,0.3200461864471435,0.307996928691864,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.6549733281135559,0.2162207812070846,0.9970455169677734,285.2359313964844,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.18133544921875,285.2372131347656,1.0,0.6118897199630737,1.0,1.0,0.0,1.0,-3.062440872192383,3.062433242797852,7.537300007243175e-06,2.3640856742858887,0.90507709980011,0.90507709980011,0.0,226.0505828857422,205.0,27845.5234375,-0.0,2744.1962890625,1.0,282.4417724609375,284.25946044921875,290.2970275878906,292.0742492675781,293.1499938964844,293.1499938964844,282.1499938964844,35697.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027823567390442,1.0,0.0,0.0,3.655564785003662,3.655588865280152,8.916661613511678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.10302734375,0.0,1537.1043701171875,1895.4371337890625,0.0,2496.89111328125,0.9063335657119752,1.0,0.0,3.0,1.0,0.0
12070980,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7580453157424927,0.3273075819015503,0.2992062568664551,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.863125205039978,0.4898399412631988,0.4678902924060821,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9684643745422364,0.6800030469894409,0.4767849445343017,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7521889209747314,0.3196308314800262,0.3076444566249847,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.661749541759491,0.2160349041223526,0.9959225654602052,285.01934814453125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.173583984375,285.0172119140625,1.0,0.6061482429504395,1.0,1.0,0.0,1.0,-3.0588181018829346,3.058810472488404,7.520124654547544e-06,2.361560821533203,0.9042615294456482,0.9042615294456482,0.0,216.86903381347656,193.0,28455.705078125,-0.0,2689.127197265625,1.0,282.15771484375,284.0186462402344,290.4075622558594,292.2873840332031,293.1499938964844,293.1499938964844,281.8500061035156,35848.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169720768928528,1.0,0.0,0.0,3.6622002124786377,3.662224292755127,8.949060656959773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.578125,0.0,1545.64453125,1895.4371337890625,0.0,2627.541015625,0.907888650894165,1.0,0.0,3.0,1.0,0.0
12071040,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7580453157424927,0.3273075819015503,0.2992062568664551,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.863125205039978,0.4898399412631988,0.4678902924060821,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9684643745422364,0.6800030469894409,0.4767849445343017,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7521889209747314,0.3196308314800262,0.3076444566249847,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.661749541759491,0.2160349041223526,0.9959225654602052,285.01934814453125,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.173583984375,285.0172119140625,1.0,0.6061482429504395,1.0,1.0,0.0,1.0,-3.0588181018829346,3.058810472488404,7.520124654547544e-06,2.361560821533203,0.9042615294456482,0.9042615294456482,0.0,216.86903381347656,193.0,28455.705078125,-0.0,2689.127197265625,1.0,282.15771484375,284.0186462402344,290.4075622558594,292.2873840332031,293.1499938964844,293.1499938964844,281.8500061035156,35848.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169720768928528,1.0,0.0,0.0,3.6622002124786377,3.662224292755127,8.949060656959773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.578125,0.0,1545.64453125,1895.4371337890625,0.0,2627.541015625,0.907888650894165,1.0,0.0,3.0,1.0,0.0
12071100,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7609493136405945,0.3260887265205383,0.2981649041175842,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8666662573814392,0.4883637130260467,0.4665735065937042,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.972925066947937,0.6792104840278625,0.4763500690460205,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7553418874740601,0.3189005255699157,0.3069683611392975,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6646573543548584,0.2155157476663589,0.993500828742981,284.8424377441406,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1636962890625,284.8319396972656,1.0,0.6026883125305176,1.0,1.0,0.0,1.0,-3.0517427921295166,3.0517354011535645,7.485617970814928e-06,2.3562004566192627,0.9018269777297974,0.9018269777297974,0.0,212.41677856445312,193.0,29023.857421875,-0.0,2652.143798828125,1.0,281.9008483886719,283.81646728515625,290.45001220703125,292.4320983886719,293.1499938964844,293.1499938964844,281.8500061035156,35988.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82942795753479,1.0,0.0,0.0,3.662089347839356,3.6621134281158447,8.94851893917803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.54052734375,0.0,1546.57666015625,1895.4371337890625,0.0,2743.120849609375,0.9079145789146424,1.0,0.0,3.0,1.0,0.0
12071160,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7634757161140442,0.3245773017406463,0.2967441380023956,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8698738217353821,0.4865494668483734,0.4648211002349853,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.97687166929245,0.6779989004135132,0.4754810333251953,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7581838369369507,0.3178952634334564,0.305960476398468,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.6672151684761047,0.2147522270679474,0.9897775650024414,284.77569580078125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.15142822265625,284.7733154296875,1.0,0.5988214015960693,1.0,1.0,0.0,1.0,-3.041200876235962,3.0411934852600098,7.434182407450862e-06,2.348142147064209,0.8999431729316711,0.8999431729316711,0.0,208.0341796875,181.0,28966.919921875,-0.0,2609.020751953125,1.0,281.8580322265625,283.7542419433594,290.4154663085937,292.3551940917969,293.1499938964844,293.1499938964844,281.54998779296875,36112.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357399702072144,1.0,0.0,0.0,3.65889573097229,3.6589198112487793,8.932917694437492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.400390625,0.0,1543.9312744140625,1895.4371337890625,0.0,2801.94091796875,0.907321274280548,1.0,0.0,3.0,1.0,0.0
12071220,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.7688522338867188,0.3211173713207245,0.2934804558753967,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.8767412900924683,0.4823654294013977,0.4607535600662231,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.9847932457923888,0.6748529672622681,0.4732477366924286,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303649902344,0.7641736268997192,0.3154062926769256,0.3034490942955017,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.6724362373352051,0.2127703726291656,0.980068862438202,284.5299072265625,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12567138671875,284.5274353027344,1.0,0.5901340246200562,1.0,1.0,0.0,1.0,-3.015019416809082,3.01501202583313,7.306981387955602e-06,2.328033447265625,0.8922713994979858,0.8922713994979858,0.0,198.7902069091797,169.0,29389.880859375,-0.0,2511.55517578125,1.0,281.5581970214844,283.4900817871094,290.3790283203125,292.3536682128906,293.1499938964844,293.1499938964844,281.8500061035156,36440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849783182144165,1.0,0.0,0.0,3.643511533737183,3.6435353755950928,8.857957141117367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.5869140625,0.0,1529.248046875,1895.4371337890625,0.0,2933.239990234375,0.9041006565093994,1.0,0.0,3.0,1.0,0.0
12071280,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.7688522338867188,0.3211173713207245,0.2934804558753967,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.8767412900924683,0.4823654294013977,0.4607535600662231,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.9847932457923888,0.6748529672622681,0.4732477366924286,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303649902344,0.7641736268997192,0.3154062926769256,0.3034490942955017,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.6724362373352051,0.2127703726291656,0.980068862438202,284.5299072265625,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12567138671875,284.5274353027344,1.0,0.5901340246200562,1.0,1.0,0.0,1.0,-3.015019416809082,3.01501202583313,7.306981387955602e-06,2.328033447265625,0.8922713994979858,0.8922713994979858,0.0,198.7902069091797,169.0,29389.880859375,-0.0,2511.55517578125,1.0,281.5581970214844,283.4900817871094,290.3790283203125,292.3536682128906,293.1499938964844,293.1499938964844,281.8500061035156,36440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849783182144165,1.0,0.0,0.0,3.643511533737183,3.6435353755950928,8.857957141117367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.5869140625,0.0,1529.248046875,1895.4371337890625,0.0,2933.239990234375,0.9041006565093994,1.0,0.0,3.0,1.0,0.0
12071340,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7776811122894287,0.3192706704139709,0.2909271419048309,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.8872807025909424,0.479709267616272,0.457319051027298,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.995178520679474,0.6739596724510193,0.4717689752578735,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.7732624411582947,0.3138911128044128,0.3012531697750091,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.6803595423698425,0.2114200592041015,0.970864713191986,284.7211608886719,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1144714355469,284.7221984863281,1.0,0.5808417797088623,1.0,1.0,0.0,1.0,-2.9923243522644043,2.992316961288452,7.197082595666871e-06,2.310376644134521,0.8900924921035767,0.8900924921035767,0.0,187.7950439453125,157.0,28457.955078125,-0.0,2413.114990234375,1.0,281.84210205078125,283.7136535644531,290.2293701171875,292.0712280273437,293.1499938964844,293.1499938964844,282.1499938964844,36380.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288232684135437,1.0,0.0,0.0,3.628593683242798,3.628617525100708,8.78557045780326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.4404296875,0.0,1512.310546875,1895.4371337890625,0.0,2737.493896484375,0.9007601737976074,1.0,0.0,3.0,1.0,0.0
12071400,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7776811122894287,0.3192706704139709,0.2909271419048309,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.8872807025909424,0.479709267616272,0.457319051027298,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.995178520679474,0.6739596724510193,0.4717689752578735,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.7732624411582947,0.3138911128044128,0.3012531697750091,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.6803595423698425,0.2114200592041015,0.970864713191986,284.7211608886719,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1144714355469,284.7221984863281,1.0,0.5808417797088623,1.0,1.0,0.0,1.0,-2.9923243522644043,2.992316961288452,7.197082595666871e-06,2.310376644134521,0.8900924921035767,0.8900924921035767,0.0,187.7950439453125,157.0,28457.955078125,-0.0,2413.114990234375,1.0,281.84210205078125,283.7136535644531,290.2293701171875,292.0712280273437,293.1499938964844,293.1499938964844,282.1499938964844,36380.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288232684135437,1.0,0.0,0.0,3.628593683242798,3.628617525100708,8.78557045780326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.4404296875,0.0,1512.310546875,1895.4371337890625,0.0,2737.493896484375,0.9007601737976074,1.0,0.0,3.0,1.0,0.0
12071460,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7838311195373535,0.3189605176448822,0.2902432084083557,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8943268060684204,0.4790177047252655,0.4562272429466247,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6744906306266785,0.4691231846809387,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7793951630592346,0.3136037588119507,0.3006002604961395,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6857863664627075,0.2111125737428665,0.9678345918655396,284.8889465332031,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1144714355469,284.8976745605469,1.0,0.5760167837142944,1.0,1.0,0.0,1.0,-2.982611656188965,2.982604503631592,7.1508889050164726e-06,2.303072214126587,0.8907479643821716,0.8907479643821716,0.0,181.78482055664065,157.0,27707.9921875,-0.0,2364.7451171875,1.0,282.1017761230469,283.91064453125,290.1689147949219,291.90069580078125,293.1499938964844,293.1499938964844,282.1499938964844,36274.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126764297485352,1.0,0.0,0.0,3.623291492462158,3.623315334320069,8.759913612266246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.62353515625,0.0,1505.69384765625,1895.4371337890625,0.0,2587.86181640625,0.8995492458343506,1.0,0.0,3.0,1.0,0.0
12071520,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7890540957450867,0.3188977539539337,0.2899789214134216,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9001854062080383,0.4786376059055328,0.455635666847229,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.6763505339622498,0.4598017036914825,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7845568060874939,0.3135333061218261,0.3003095984458923,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6903603076934814,0.210991084575653,0.9662427306175232,284.93377685546875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.118408203125,284.93438720703125,1.0,0.5712421536445618,1.0,1.0,0.0,1.0,-2.9680988788604736,2.9680917263031006,7.0816372499393765e-06,2.2919392585754395,0.8905550241470337,0.8905550241470337,0.0,176.9222412109375,145.0,27519.65234375,-0.0,2313.91943359375,1.0,282.1415405273437,283.955810546875,290.1859741210937,291.945068359375,293.1499938964844,293.1499938964844,282.45001220703125,36202.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036695718765259,1.0,0.0,0.0,3.620485305786133,3.620509147644043,8.746350772526057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.50048828125,0.0,1502.0836181640625,1895.4371337890625,0.0,2505.022705078125,0.8988330364227295,1.0,0.0,3.0,1.0,0.0
12071580,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.8020384907722473,0.3191615045070648,0.28973588347435,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9154629707336426,0.4783007502555847,0.4547990262508392,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.9990000128746032,0.6841157674789429,0.4380722343921661,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7974194288253784,0.31373131275177,0.3000094592571258,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7018427848815918,0.2110835313796997,0.9643232822418212,285.1398010253906,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.14404296875,285.1404113769531,1.0,0.5608731508255005,1.0,1.0,0.0,1.0,-2.938013792037964,2.93800687789917,6.938844762771623e-06,2.268725633621216,0.8932679295539856,0.8932679295539856,0.0,166.18222045898438,133.0,26551.03125,-0.0,2206.6826171875,1.0,282.4415283203125,284.1920166015625,290.1801147460937,291.8738098144531,293.1499938964844,293.1499938964844,282.75,35985.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818798422813416,1.0,0.0,0.0,3.620459794998169,3.6204833984375,8.74622685387294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.23193359375,0.0,1500.4422607421875,1895.4371337890625,0.0,2307.034912109375,0.8986784219741821,1.0,0.0,3.0,1.0,0.0
12071640,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.8020384907722473,0.3191615045070648,0.28973588347435,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9154629707336426,0.4783007502555847,0.4547990262508392,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.9990000128746032,0.6841157674789429,0.4380722343921661,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7974194288253784,0.31373131275177,0.3000094592571258,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7018427848815918,0.2110835313796997,0.9643232822418212,285.1398010253906,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.14404296875,285.1404113769531,1.0,0.5608731508255005,1.0,1.0,0.0,1.0,-2.938013792037964,2.93800687789917,6.938844762771623e-06,2.268725633621216,0.8932679295539856,0.8932679295539856,0.0,166.18222045898438,133.0,26551.03125,-0.0,2206.6826171875,1.0,282.4415283203125,284.1920166015625,290.1801147460937,291.8738098144531,293.1499938964844,293.1499938964844,282.75,35985.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818798422813416,1.0,0.0,0.0,3.620459794998169,3.6204833984375,8.74622685387294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.23193359375,0.0,1500.4422607421875,1895.4371337890625,0.0,2307.034912109375,0.8986784219741821,1.0,0.0,3.0,1.0,0.0
12071700,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.8094229102134705,0.3194222748279571,0.2897118031978607,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.9248772263526917,0.4782837927341461,0.4545075297355652,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.9990000128746032,0.6891651749610901,0.4263473451137543,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8048191070556641,0.3139434158802032,0.2999577522277832,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.7084865570068359,0.2112719863653183,0.9639620780944824,285.296875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.16571044921875,285.3061828613281,1.0,0.555539071559906,1.0,1.0,0.0,1.0,-2.923044204711914,2.92303729057312,6.868379841762362e-06,2.2571938037872314,0.896150529384613,0.896150529384613,0.0,160.63436889648438,133.0,25785.837890625,-0.0,2153.064697265625,1.0,282.6979675292969,284.3788452148437,290.14910888671875,291.74786376953125,293.1499938964844,293.1499938964844,282.75,35850.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695232629776001,1.0,0.0,0.0,3.623555183410645,3.623579025268554,8.761189178585482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7998046875,0.0,1502.8388671875,1895.4371337890625,0.0,2196.60595703125,0.8993180394172668,1.0,0.0,3.0,1.0,0.0
12071760,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8173153400421143,0.3197876811027527,0.2898513972759247,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9355031251907348,0.4783877730369568,0.454400360584259,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.9990000128746032,0.6947705745697021,0.4139091372489929,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8128483295440674,0.3142470717430115,0.30003422498703,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.715632975101471,0.211571529507637,0.9642085433006288,285.3444519042969,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.19171142578125,285.344970703125,1.0,0.5501452684402466,1.0,1.0,0.0,1.0,-2.908520221710205,2.9085135459899902,6.800357368774712e-06,2.24600601196289,0.8982548713684082,0.8982548713684082,0.0,154.95184326171875,136.0,25605.66015625,-0.0,2100.044189453125,1.0,282.7416381835937,284.42584228515625,290.1773681640625,291.8141784667969,293.1499938964844,293.1499938964844,283.04998779296875,35748.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634630799293518,1.0,0.0,0.0,3.629270076751709,3.629293918609619,8.788846344032208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.64599609375,0.0,1508.35595703125,1895.4371337890625,0.0,2143.015625,0.9004823565483093,1.0,0.0,3.0,1.0,0.0
12071820,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8276137709617615,0.3206432461738586,0.2903401255607605,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.949267029762268,0.4787706434726715,0.4544524252414703,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.9990000128746032,0.7059535384178162,0.3983165025711059,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8231253027915955,0.314989686012268,0.3004407882690429,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.7248793840408325,0.212391197681427,0.9663700461387634,285.55352783203125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2430725097656,285.55450439453125,1.0,0.5443902015686035,1.0,1.0,0.0,1.0,-2.89349365234375,2.893486976623535,6.729953838657821e-06,2.234261035919189,0.905595600605011,0.905595600605011,0.0,148.15966796875,139.0,24772.765625,-0.0,2041.21875,1.0,283.0416259765625,284.6626281738281,290.1698913574219,291.7552185058594,293.1499938964844,293.1499938964844,282.75,35505.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747159481048584,1.0,0.0,0.0,3.647095203399658,3.647119045257568,8.875391017681977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.14208984375,0.0,1526.2431640625,1895.4371337890625,0.0,2000.9278564453125,0.9043020606040956,1.0,0.0,3.0,1.0,0.0
12071880,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8276137709617615,0.3206432461738586,0.2903401255607605,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.949267029762268,0.4787706434726715,0.4544524252414703,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.9990000128746032,0.7059535384178162,0.3983165025711059,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8231253027915955,0.314989686012268,0.3004407882690429,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.7248793840408325,0.212391197681427,0.9663700461387634,285.55352783203125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2430725097656,285.55450439453125,1.0,0.5443902015686035,1.0,1.0,0.0,1.0,-2.89349365234375,2.893486976623535,6.729953838657821e-06,2.234261035919189,0.905595600605011,0.905595600605011,0.0,148.15966796875,139.0,24772.765625,-0.0,2041.21875,1.0,283.0416259765625,284.6626281738281,290.1698913574219,291.7552185058594,293.1499938964844,293.1499938964844,282.75,35505.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747159481048584,1.0,0.0,0.0,3.647095203399658,3.647119045257568,8.875391017681977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.14208984375,0.0,1526.2431640625,1895.4371337890625,0.0,2000.9278564453125,0.9043020606040956,1.0,0.0,3.0,1.0,0.0
12071940,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8316888809204102,0.319676786661148,0.2899375259876251,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.954603672027588,0.4773494899272918,0.4536164402961731,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.9990000128746032,0.7130234837532043,0.3915260434150696,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8273948431015015,0.3144567608833313,0.300273984670639,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.7289489507675171,0.2123633027076721,0.9672685265541076,285.3292541503906,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2596435546875,285.326904296875,1.0,0.5415226221084595,1.0,1.0,0.0,1.0,-2.8847243785858154,2.8847177028656006,6.689587735309033e-06,2.227652311325073,0.9059424996376038,0.9059424996376038,0.0,145.2032470703125,157.0,25317.84375,-0.0,2012.101318359375,1.0,282.7577819824219,284.4150085449219,290.2898254394531,291.9808654785156,293.1499938964844,293.1499938964844,282.45001220703125,35679.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674664258956909,1.0,0.0,0.0,3.66016697883606,3.6601908206939697,8.93912613264547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.064453125,0.0,1542.105712890625,1895.4371337890625,0.0,2178.373046875,0.9073121547698976,1.0,0.0,3.0,1.0,0.0
12072000,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8316888809204102,0.319676786661148,0.2899375259876251,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.954603672027588,0.4773494899272918,0.4536164402961731,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.9990000128746032,0.7130234837532043,0.3915260434150696,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8273948431015015,0.3144567608833313,0.300273984670639,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.7289489507675171,0.2123633027076721,0.9672685265541076,285.3292541503906,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2596435546875,285.326904296875,1.0,0.5415226221084595,1.0,1.0,0.0,1.0,-2.8847243785858154,2.8847177028656006,6.689587735309033e-06,2.227652311325073,0.9059424996376038,0.9059424996376038,0.0,145.2032470703125,157.0,25317.84375,-0.0,2012.101318359375,1.0,282.7577819824219,284.4150085449219,290.2898254394531,291.9808654785156,293.1499938964844,293.1499938964844,282.45001220703125,35679.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674664258956909,1.0,0.0,0.0,3.66016697883606,3.6601908206939697,8.93912613264547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.064453125,0.0,1542.105712890625,1895.4371337890625,0.0,2178.373046875,0.9073121547698976,1.0,0.0,3.0,1.0,0.0
12072060,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8225803971290588,0.3171201348304748,0.2881018221378326,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.942470133304596,0.4741782546043396,0.4511526226997375,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.7144297361373901,0.4030753970146179,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8187695741653442,0.3125331103801727,0.2989185452461242,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7216290235519409,0.2111497074365615,0.9639067649841307,285.0907592773437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2379150390625,285.08892822265625,1.0,0.5453179478645325,1.0,1.0,0.0,1.0,-2.8877503871917725,2.8877437114715576,6.703558483422967e-06,2.229957342147827,0.9024495482444764,0.9024495482444764,0.0,149.81527709960938,175.0,25946.876953125,-0.0,2039.8310546875,1.0,282.4580993652344,284.1548156738281,290.29156494140625,292.04803466796875,293.1499938964844,293.1499938964844,282.1499938964844,35971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909187078475952,1.0,0.0,0.0,3.662178754806519,3.662202835083008,8.948956065069069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.04296875,0.0,1546.54931640625,1895.4371337890625,0.0,2388.704345703125,0.907954216003418,1.0,0.0,3.0,1.0,0.0
12072120,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8225803971290588,0.3171201348304748,0.2881018221378326,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.942470133304596,0.4741782546043396,0.4511526226997375,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.7144297361373901,0.4030753970146179,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8187695741653442,0.3125331103801727,0.2989185452461242,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7216290235519409,0.2111497074365615,0.9639067649841307,285.0907592773437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2379150390625,285.08892822265625,1.0,0.5453179478645325,1.0,1.0,0.0,1.0,-2.8877503871917725,2.8877437114715576,6.703558483422967e-06,2.229957342147827,0.9024495482444764,0.9024495482444764,0.0,149.81527709960938,175.0,25946.876953125,-0.0,2039.8310546875,1.0,282.4580993652344,284.1548156738281,290.29156494140625,292.04803466796875,293.1499938964844,293.1499938964844,282.1499938964844,35971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909187078475952,1.0,0.0,0.0,3.662178754806519,3.662202835083008,8.948956065069069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.04296875,0.0,1546.54931640625,1895.4371337890625,0.0,2388.704345703125,0.907954216003418,1.0,0.0,3.0,1.0,0.0
12072180,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.80558842420578,0.3137243688106537,0.2855867147445678,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9196736812591552,0.4700659215450287,0.4478583633899688,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.709773600101471,0.4262611865997314,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8020482063293457,0.3098114430904388,0.2968903183937073,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7067946195602417,0.2090582251548767,0.9572229981422424,284.8613586425781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1876525878906,284.8598937988281,1.0,0.5529814958572388,1.0,1.0,0.0,1.0,-2.898160219192505,2.89815354347229,6.75232513458468e-06,2.2381508350372314,0.8954730033874512,0.8954730033874512,0.0,159.64662170410156,193.0,26620.57421875,-0.0,2105.79443359375,1.0,282.1581420898437,283.9035339355469,290.250732421875,292.053466796875,293.1499938964844,293.1499938964844,282.45001220703125,36320.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088025450706482,1.0,0.0,0.0,3.651296854019165,3.6513209342956543,8.895852943169302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.83154296875,0.0,1537.0098876953125,1895.4371337890625,0.0,2552.170166015625,0.9057554602622986,1.0,0.0,3.0,1.0,0.0
