time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.80558842420578,0.3137243688106537,0.2855867147445678,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9196736812591552,0.4700659215450287,0.4478583633899688,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.709773600101471,0.4262611865997314,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8020482063293457,0.3098114430904388,0.2968903183937073,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7067946195602417,0.2090582251548767,0.9572229981422424,284.8613586425781,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1876525878906,284.8598937988281,1.0,0.5529814958572388,1.0,1.0,0.0,1.0,-2.898160219192505,2.89815354347229,6.75232513458468e-06,2.2381508350372314,0.8954730033874512,0.8954730033874512,0.0,159.64662170410156,193.0,26620.57421875,-0.0,2105.79443359375,1.0,282.1581420898437,283.9035339355469,290.250732421875,292.053466796875,293.1499938964844,293.1499938964844,282.45001220703125,36320.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088025450706482,1.0,0.0,0.0,3.651296854019165,3.6513209342956543,8.895852943169302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.83154296875,0.0,1537.0098876953125,1895.4371337890625,0.0,2552.170166015625,0.9057554602622986,1.0,0.0,3.0,1.0,0.0
12072300,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7956931591033936,0.3124386072158813,0.2843739092350006,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.907486379146576,0.4684103727340698,0.4462379515171051,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.7064425349235535,0.4400388598442077,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7924082279205322,0.3086971938610077,0.2958721220493316,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6979058384895325,0.2080763280391693,0.9533986449241638,285.0152282714844,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1632385253906,285.02557373046875,1.0,0.5577829480171204,1.0,1.0,0.0,1.0,-2.9054887294769287,2.905482053756714,6.786612175346818e-06,2.243852376937866,0.8952401876449585,0.8952401876449585,0.0,165.78062438964844,193.0,26021.234375,-0.0,2148.609130859375,1.0,282.4013061523437,284.0870361328125,290.1249389648437,291.7943420410156,293.1499938964844,293.1499938964844,282.45001220703125,36293.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983906865119934,1.0,0.0,0.0,3.645224094390869,3.6452481746673584,8.866286407283042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.05078125,0.0,1530.0552978515625,1895.4371337890625,0.0,2456.720703125,0.9044491052627563,1.0,0.0,3.0,1.0,0.0
12072360,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7867228388786316,0.3116582036018371,0.2837300598621368,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8971132636070251,0.4672973155975342,0.4452304244041443,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9990000128746032,0.7030966877937317,0.4537930190563202,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7835589647293091,0.3079842925071716,0.2952845394611358,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6896413564682007,0.2073603123426437,0.9508323073387146,285.0763854980469,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1434020996094,285.0784912109375,1.0,0.5631697177886963,1.0,1.0,0.0,1.0,-2.916239023208618,2.916232347488404,6.8370286498975474e-06,2.25219988822937,0.8944867849349976,0.8944867849349976,0.0,172.22348022460938,196.0,26010.947265625,-0.0,2199.081298828125,1.0,282.4422912597656,284.14581298828125,290.09228515625,291.7812194824219,293.1499938964844,293.1499938964844,282.75,36249.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898778915405273,1.0,0.0,0.0,3.641136407852173,3.641160249710083,8.846412242746737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.501953125,0.0,1525.1944580078125,1895.4371337890625,0.0,2379.264404296875,0.9034731984138488,1.0,0.0,3.0,1.0,0.0
12072420,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.7755211591720581,0.3108432292938232,0.2830981016159057,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8841219544410706,0.4659361839294433,0.4440188407897949,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.9990000128746032,0.6970906257629395,0.4722262918949127,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7725129127502441,0.3072505891323089,0.2947102189064026,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.679091215133667,0.2064467072486877,0.9475184082984924,285.3101806640625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.1150207519531,285.3119812011719,1.0,0.5702267289161682,1.0,1.0,0.0,1.0,-2.9315171241760254,2.9315104484558105,6.909660442033783e-06,2.264352560043335,0.8963079452514648,0.8963079452514648,0.0,181.2001953125,199.0,25367.33203125,-0.0,2270.507568359375,1.0,282.74169921875,284.4045715332031,290.0467224121094,291.6683959960937,293.1499938964844,293.1499938964844,283.04998779296875,36060.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665554285049438,1.0,0.0,0.0,3.638251781463623,3.638275861740112,8.832402045300114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.81982421875,0.0,1520.591796875,1895.4371337890625,0.0,2170.31201171875,0.9027063846588136,1.0,0.0,3.0,1.0,0.0
12072480,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.7755211591720581,0.3108432292938232,0.2830981016159057,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8841219544410706,0.4659361839294433,0.4440188407897949,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.9990000128746032,0.6970906257629395,0.4722262918949127,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7725129127502441,0.3072505891323089,0.2947102189064026,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.679091215133667,0.2064467072486877,0.9475184082984924,285.3101806640625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.1150207519531,285.3119812011719,1.0,0.5702267289161682,1.0,1.0,0.0,1.0,-2.9315171241760254,2.9315104484558105,6.909660442033783e-06,2.264352560043335,0.8963079452514648,0.8963079452514648,0.0,181.2001953125,199.0,25367.33203125,-0.0,2270.507568359375,1.0,282.74169921875,284.4045715332031,290.0467224121094,291.6683959960937,293.1499938964844,293.1499938964844,283.04998779296875,36060.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665554285049438,1.0,0.0,0.0,3.638251781463623,3.638275861740112,8.832402045300114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.81982421875,0.0,1520.591796875,1895.4371337890625,0.0,2170.31201171875,0.9027063846588136,1.0,0.0,3.0,1.0,0.0
12072540,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.768426775932312,0.3106314539909363,0.283019483089447,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8756924271583557,0.4652725756168365,0.443494588136673,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.9990000128746032,0.6926177740097046,0.4843825697898865,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7655320763587952,0.3070921599864959,0.2946856021881103,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.6723611950874329,0.2060628980398178,0.9463967084884644,285.53924560546875,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1044311523437,285.54083251953125,1.0,0.5756464004516602,1.0,1.0,0.0,1.0,-2.9440412521362305,2.9440343379974365,6.969487458263757e-06,2.274315595626831,0.9006084203720093,0.9006084203720093,0.0,187.7632751464844,202.0,24702.306640625,-0.0,2325.586669921875,1.0,283.0416564941406,284.6586303710937,290.0441589355469,291.6181335449219,293.1499938964844,293.1499938964844,282.75,35829.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475451827049255,1.0,0.0,0.0,3.643986940383911,3.644010782241821,8.860268962962436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.57470703125,0.0,1525.2166748046875,1895.4371337890625,0.0,2004.25146484375,0.9038314819335938,1.0,0.0,3.0,1.0,0.0
12072600,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.768426775932312,0.3106314539909363,0.283019483089447,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8756924271583557,0.4652725756168365,0.443494588136673,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.9990000128746032,0.6926177740097046,0.4843825697898865,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7655320763587952,0.3070921599864959,0.2946856021881103,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.6723611950874329,0.2060628980398178,0.9463967084884644,285.53924560546875,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1044311523437,285.54083251953125,1.0,0.5756464004516602,1.0,1.0,0.0,1.0,-2.9440412521362305,2.9440343379974365,6.969487458263757e-06,2.274315595626831,0.9006084203720093,0.9006084203720093,0.0,187.7632751464844,202.0,24702.306640625,-0.0,2325.586669921875,1.0,283.0416564941406,284.6586303710937,290.0441589355469,291.6181335449219,293.1499938964844,293.1499938964844,282.75,35829.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475451827049255,1.0,0.0,0.0,3.643986940383911,3.644010782241821,8.860268962962436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.57470703125,0.0,1525.2166748046875,1895.4371337890625,0.0,2004.25146484375,0.9038314819335938,1.0,0.0,3.0,1.0,0.0
12072660,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.7633146643638611,0.3097710013389587,0.2828171551227569,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.8697155714035034,0.4641666412353515,0.443047434091568,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.9945908784866332,0.6894681453704834,0.4836366176605224,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.7605905532836914,0.3065254986286163,0.2946156859397888,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.6677003502845764,0.2055635303258896,0.9458937048912048,285.3627014160156,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.0990600585937,285.3552551269531,1.0,0.5779111385345459,1.0,1.0,0.0,1.0,-2.9416656494140625,2.941658735275269,6.959044640098e-06,2.272830009460449,0.8987634778022766,0.8987634778022766,0.0,192.23016357421875,202.0,25281.517578125,-0.0,2343.768798828125,1.0,282.7838134765625,284.4556884765625,290.1690673828125,291.866455078125,293.1499938964844,293.1499938964844,282.75,35946.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609723210334778,1.0,0.0,0.0,3.645519971847534,3.645544052124024,8.867726251082786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.6103515625,0.0,1527.7884521484375,1895.4371337890625,0.0,2121.1064453125,0.904193103313446,1.0,0.0,3.0,1.0,0.0
12072720,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.7596409320831299,0.30876225233078,0.2821704447269439,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.865591287612915,0.4629773497581482,0.4422104060649872,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9906661510467528,0.6872701644897461,0.4821850061416626,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7571606040000916,0.3058142066001892,0.2941877245903015,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6644572615623474,0.2049849182367324,0.9443137645721436,285.3207397460937,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0948181152344,285.3183288574219,1.0,0.579012393951416,1.0,1.0,0.0,1.0,-2.93711256980896,2.937105655670166,6.936651516298298e-06,2.268932580947876,0.8977944850921631,0.8977944850921631,0.0,195.0255889892578,205.0,25246.138671875,-0.0,2348.52099609375,1.0,282.75787353515625,284.4171447753906,290.1746520996094,291.8578186035156,293.1499938964844,293.1499938964844,283.04998779296875,36022.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679539918899536,1.0,0.0,0.0,3.644390106201172,3.644414186477661,8.862230060913134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.10595703125,0.0,1527.105712890625,1895.4371337890625,0.0,2182.691162109375,0.9040173292160034,1.0,0.0,3.0,1.0,0.0
12072780,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7519633173942566,0.3072738349437713,0.2807700932025909,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8568670749664307,0.4609422385692596,0.440255343914032,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.9821670651435852,0.6846069097518921,0.4798877537250519,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7498733401298523,0.3045951724052429,0.2931127846240997,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.6574625968933105,0.2038737088441848,0.9400061964988708,285.51287841796875,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.09063720703125,285.51385498046875,1.0,0.5807158350944519,1.0,1.0,0.0,1.0,-2.9224789142608643,2.9224720001220703,6.868900527479127e-06,2.2581546306610107,0.9002677798271179,0.9002677798271179,0.0,201.10548400878903,208.0,24407.779296875,-0.0,2353.827880859375,1.0,283.0421447753906,284.6390686035156,290.0509948730469,291.6434631347656,293.1499938964844,293.1499938964844,282.75,35903.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579240202903748,1.0,0.0,0.0,3.6472244262695312,3.6472482681274414,8.876019705894578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.40478515625,0.0,1529.3641357421875,1895.4371337890625,0.0,2094.388916015625,0.9045968055725098,1.0,0.0,3.0,1.0,0.0
12072840,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7519633173942566,0.3072738349437713,0.2807700932025909,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8568670749664307,0.4609422385692596,0.440255343914032,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.9821670651435852,0.6846069097518921,0.4798877537250519,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7498733401298523,0.3045951724052429,0.2931127846240997,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.6574625968933105,0.2038737088441848,0.9400061964988708,285.51287841796875,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.09063720703125,285.51385498046875,1.0,0.5807158350944519,1.0,1.0,0.0,1.0,-2.9224789142608643,2.9224720001220703,6.868900527479127e-06,2.2581546306610107,0.9002677798271179,0.9002677798271179,0.0,201.10548400878903,208.0,24407.779296875,-0.0,2353.827880859375,1.0,283.0421447753906,284.6390686035156,290.0509948730469,291.6434631347656,293.1499938964844,293.1499938964844,282.75,35903.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579240202903748,1.0,0.0,0.0,3.6472244262695312,3.6472482681274414,8.876019705894578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.40478515625,0.0,1529.3641357421875,1895.4371337890625,0.0,2094.388916015625,0.9045968055725098,1.0,0.0,3.0,1.0,0.0
12072900,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7492864727973938,0.3063433766365051,0.280264139175415,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.853766679763794,0.4597337245941162,0.4394614100456238,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.9790807962417604,0.6831979155540466,0.4792485237121582,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.7472937703132629,0.3038512766361236,0.2926762998104095,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.6549538373947144,0.2032370865345001,0.9381502270698548,285.3544006347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0882263183594,285.3438415527344,1.0,0.5813977718353271,1.0,1.0,0.0,1.0,-2.917397737503052,2.917391061782837,6.845324605819769e-06,2.2543556690216064,0.8979225158691406,0.8979225158691406,0.0,203.3492584228516,208.0,24947.083984375,-0.0,2355.92578125,1.0,282.7987365722656,284.45416259765625,290.1234741210937,291.8302917480469,293.1499938964844,293.1499938964844,282.75,36020.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672759294509888,1.0,0.0,0.0,3.6468489170074463,3.646872758865357,8.874192189978203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.10205078125,0.0,1529.817626953125,1895.4371337890625,0.0,2176.686767578125,0.9045277237892152,1.0,0.0,3.0,1.0,0.0
12072960,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7458778619766235,0.3049203157424927,0.2792685925960541,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.8499768376350403,0.4580252170562744,0.4381544589996338,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.9751107692718506,0.6810744404792786,0.4780471920967102,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.744110107421875,0.3027386963367462,0.2918825447559356,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.651879608631134,0.2023202776908874,0.9351105093955994,285.28961181640625,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0829162597656,285.2872314453125,1.0,0.5817883014678955,1.0,1.0,0.0,1.0,-2.9085850715637207,2.9085781574249268,6.804351869504899e-06,2.247687339782715,0.8958005905151367,0.8958005905151367,0.0,205.88916015625,196.0,24891.35546875,-0.0,2352.830322265625,1.0,282.7577209472656,284.3946533203125,290.11669921875,291.7916564941406,293.1499938964844,293.1499938964844,283.04998779296875,36149.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735277414321899,1.0,0.0,0.0,3.642950773239136,3.642974615097046,8.855230930748803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.4560546875,0.0,1526.4591064453125,1895.4371337890625,0.0,2232.228759765625,0.903778314590454,1.0,0.0,3.0,1.0,0.0
12073020,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7456181049346924,0.3032310903072357,0.2773333489894867,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8499391078948975,0.4556878209114074,0.4355372190475464,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.975580096244812,0.6788565516471863,0.4759933948516845,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7440681457519531,0.3011943101882934,0.2901271283626556,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.6514388918876648,0.2009209990501403,0.9277702569961548,285.4803771972656,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0774230957031,285.4812927246094,1.0,0.5777494311332703,1.0,1.0,0.0,1.0,-2.8897058963775635,2.8896992206573486,6.716393272654386e-06,2.2331364154815674,0.8965848684310913,0.8965848684310913,0.0,203.5945281982422,184.0,24014.501953125,-0.0,2308.0966796875,1.0,283.0421142578125,284.6163635253906,289.9818725585937,291.552001953125,293.1499938964844,293.1499938964844,283.1499938964844,36060.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572617530822754,1.0,0.0,0.0,3.63999342918396,3.64001727104187,8.840859777592414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.875,0.0,1522.5133056640625,1895.4371337890625,0.0,2088.5986328125,0.9010850191116332,1.0,0.0,3.0,1.0,0.0
12073080,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7456181049346924,0.3032310903072357,0.2773333489894867,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8499391078948975,0.4556878209114074,0.4355372190475464,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.975580096244812,0.6788565516471863,0.4759933948516845,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7440681457519531,0.3011943101882934,0.2901271283626556,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.6514388918876648,0.2009209990501403,0.9277702569961548,285.4803771972656,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0774230957031,285.4812927246094,1.0,0.5777494311332703,1.0,1.0,0.0,1.0,-2.8897058963775635,2.8896992206573486,6.716393272654386e-06,2.2331364154815674,0.8965848684310913,0.8965848684310913,0.0,203.5945281982422,184.0,24014.501953125,-0.0,2308.0966796875,1.0,283.0421142578125,284.6163635253906,289.9818725585937,291.552001953125,293.1499938964844,293.1499938964844,283.1499938964844,36060.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572617530822754,1.0,0.0,0.0,3.63999342918396,3.64001727104187,8.840859777592414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.875,0.0,1522.5133056640625,1895.4371337890625,0.0,2088.5986328125,0.9010850191116332,1.0,0.0,3.0,1.0,0.0
12073140,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7506829500198364,0.3021411299705505,0.2760786712169647,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8558337688446045,0.4539363980293274,0.4335963129997253,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9824540615081788,0.6775112748146057,0.4748544991016388,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7490877509117126,0.3001019954681396,0.288798987865448,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.6556852459907532,0.1999216675758361,0.9218240976333618,285.55340576171875,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0766296386719,285.55340576171875,1.0,0.5715968012809753,1.0,1.0,0.0,1.0,-2.8757519721984863,2.8757452964782715,6.65191237203544e-06,2.222454786300659,0.8967519998550415,0.8967519998550415,0.0,196.3686065673828,172.0,23583.548828125,-0.0,2248.2353515625,1.0,283.1470642089844,284.7033386230469,289.96832275390625,291.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,35651.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453710436820984,1.0,0.0,0.0,3.620094776153565,3.620118379592896,8.744463571019878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.171875,0.0,1497.5635986328125,1895.4371337890625,0.0,1985.5401611328125,0.8949874639511108,1.0,0.0,3.0,1.0,0.0
12073200,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7506829500198364,0.3021411299705505,0.2760786712169647,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8558337688446045,0.4539363980293274,0.4335963129997253,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9824540615081788,0.6775112748146057,0.4748544991016388,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7490877509117126,0.3001019954681396,0.288798987865448,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.6556852459907532,0.1999216675758361,0.9218240976333618,285.55340576171875,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0766296386719,285.55340576171875,1.0,0.5715968012809753,1.0,1.0,0.0,1.0,-2.8757519721984863,2.8757452964782715,6.65191237203544e-06,2.222454786300659,0.8967519998550415,0.8967519998550415,0.0,196.3686065673828,172.0,23583.548828125,-0.0,2248.2353515625,1.0,283.1470642089844,284.7033386230469,289.96832275390625,291.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,35651.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453710436820984,1.0,0.0,0.0,3.620094776153565,3.620118379592896,8.744463571019878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.171875,0.0,1497.5635986328125,1895.4371337890625,0.0,1985.5401611328125,0.8949874639511108,1.0,0.0,3.0,1.0,0.0
12073260,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.7579075694084167,0.300750583410263,0.274608165025711,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8643079996109009,0.4518926739692688,0.4314391314983368,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.9911448955535888,0.6755918264389038,0.4734093248844147,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.7563254833221436,0.2988299131393432,0.2873311042785644,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.662011981010437,0.1988483071327209,0.9156079292297364,285.551025390625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0752258300781,285.5505065917969,1.0,0.5641062259674072,1.0,1.0,0.0,1.0,-2.860421895980835,2.860415458679199,6.581492471013917e-06,2.2107467651367188,0.8955662250518799,0.8955662250518799,0.0,187.2602386474609,160.0,23352.630859375,-0.0,2177.38330078125,1.0,283.1499328613281,284.7084655761719,289.98223876953125,291.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,34988.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424476742744446,1.0,0.0,0.0,3.581679582595825,3.581702947616577,8.55986229453265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.19677734375,0.0,1451.0533447265625,1895.4371337890625,0.0,1960.4776611328125,0.8853726983070374,1.0,0.0,3.0,1.0,0.0
12073320,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.7579075694084167,0.300750583410263,0.274608165025711,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8643079996109009,0.4518926739692688,0.4314391314983368,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.9911448955535888,0.6755918264389038,0.4734093248844147,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.7563254833221436,0.2988299131393432,0.2873311042785644,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.662011981010437,0.1988483071327209,0.9156079292297364,285.551025390625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0752258300781,285.5505065917969,1.0,0.5641062259674072,1.0,1.0,0.0,1.0,-2.860421895980835,2.860415458679199,6.581492471013917e-06,2.2107467651367188,0.8955662250518799,0.8955662250518799,0.0,187.2602386474609,160.0,23352.630859375,-0.0,2177.38330078125,1.0,283.1499328613281,284.7084655761719,289.98223876953125,291.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,34988.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424476742744446,1.0,0.0,0.0,3.581679582595825,3.581702947616577,8.55986229453265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.19677734375,0.0,1451.0533447265625,1895.4371337890625,0.0,1960.4776611328125,0.8853726983070374,1.0,0.0,3.0,1.0,0.0
12073380,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7664470672607422,0.2991059124469757,0.2728406488895416,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8743857145309448,0.4495734572410583,0.4289568066596985,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.9990000128746032,0.6732618808746338,0.4705682396888733,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7649370431900024,0.2973472476005554,0.2856190502643585,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465087890625,0.6695671677589417,0.1976265758275985,0.9085867404937744,285.5462951660156,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0725402832031,285.54571533203125,1.0,0.555618941783905,1.0,1.0,0.0,1.0,-2.841470003128052,2.841463565826416,6.495044544863049e-06,2.1963143348693848,0.8935664296150208,0.8935664296150208,0.0,177.40313720703125,148.0,23090.419921875,-0.0,2097.52685546875,1.0,283.1499938964844,284.7125244140625,289.9704284667969,291.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,34193.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413514256477356,1.0,0.0,0.0,3.5325167179107666,3.532539367675781,8.326486522491905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.21240234375,0.0,1393.2647705078125,1895.4371337890625,0.0,1951.1085205078125,0.8732405304908752,1.0,0.0,3.0,1.0,0.0
12073440,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7664470672607422,0.2991059124469757,0.2728406488895416,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8743857145309448,0.4495734572410583,0.4289568066596985,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.9990000128746032,0.6732618808746338,0.4705682396888733,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7649370431900024,0.2973472476005554,0.2856190502643585,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465087890625,0.6695671677589417,0.1976265758275985,0.9085867404937744,285.5462951660156,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0725402832031,285.54571533203125,1.0,0.555618941783905,1.0,1.0,0.0,1.0,-2.841470003128052,2.841463565826416,6.495044544863049e-06,2.1963143348693848,0.8935664296150208,0.8935664296150208,0.0,177.40313720703125,148.0,23090.419921875,-0.0,2097.52685546875,1.0,283.1499938964844,284.7125244140625,289.9704284667969,291.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,34193.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413514256477356,1.0,0.0,0.0,3.5325167179107666,3.532539367675781,8.326486522491905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.21240234375,0.0,1393.2647705078125,1895.4371337890625,0.0,1951.1085205078125,0.8732405304908752,1.0,0.0,3.0,1.0,0.0
12073500,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.7700294256210327,0.2982171177864074,0.271928608417511,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.8786271214485168,0.4483358561992645,0.4276760518550873,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.9990000128746032,0.6725941300392151,0.4632446765899658,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.7685643434524536,0.2965359687805176,0.2847336530685425,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6727059483528137,0.1969590783119201,0.9049981236457824,285.5432434082031,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0707397460937,285.54254150390625,1.0,0.550761342048645,1.0,1.0,0.0,1.0,-2.8246068954467773,2.8246004581451416,6.418468274205225e-06,2.183410167694092,0.8922463059425354,0.8922463059425354,0.0,173.07847595214844,148.0,22900.578125,-0.0,2048.80078125,1.0,283.1499938964844,284.7152709960937,289.9580383300781,291.48602294921875,293.1499938964844,293.1499938964844,283.1499938964844,33618.03515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740437924861908,1.0,0.0,0.0,3.497215986251831,3.4972381591796875,8.160902780218748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.58642578125,0.0,1352.6629638671875,1895.4371337890625,0.0,1943.3134765625,0.8673838376998901,1.0,0.0,3.0,1.0,0.0
12073560,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.7739410400390625,0.2972968518733978,0.2709789276123047,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.8832519054412842,0.447056233882904,0.4263473749160766,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.9990000128746032,0.6727745532989502,0.4547415971755981,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53546142578125,0.7725187540054321,0.295689195394516,0.2838045358657837,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.6761320233345032,0.1962747126817703,0.9012611508369446,285.5353088378906,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.06890869140625,285.53436279296875,1.0,0.5455596446990967,1.0,1.0,0.0,1.0,-2.8060431480407715,2.806036710739136,6.334467798296828e-06,2.1691009998321533,0.8906280994415283,0.8906280994415283,0.0,168.5603790283203,136.0,22712.1796875,-0.0,1996.89111328125,1.0,283.1499938964844,284.7124328613281,289.9432678222656,291.46197509765625,293.1499938964844,293.1499938964844,283.1499938964844,33327.60546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390028834342957,1.0,0.0,0.0,3.4753947257995605,3.475416660308838,8.059379297264968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6533203125,0.0,1328.4107666015625,1895.4371337890625,0.0,1931.0911865234373,0.8592571020126343,1.0,0.0,3.0,1.0,0.0
12073620,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.779949426651001,0.2960289418697357,0.2696497142314911,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.8903271555900574,0.4452821314334869,0.424485445022583,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.9990000128746032,0.6741398572921753,0.442322701215744,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.7785772085189819,0.2945020496845245,0.2824897170066833,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.6814113259315491,0.1953408867120742,0.8960778713226318,285.5282287597656,285.76300048828125,293.4943542480469,286.9408569335937,293.4953308105469,297.0664367675781,285.5273742675781,1.0,0.5380837321281433,1.0,1.0,0.0,1.0,-2.7794744968414307,2.779468297958374,6.215172106749378e-06,2.14860463142395,0.8881097435951233,0.8881097435951233,0.0,162.11656188964844,136.0,22427.20703125,-0.0,1923.785888671875,1.0,283.1499938964844,284.7142639160156,289.9208679199219,291.4237060546875,293.1499938964844,293.1499938964844,283.1499938964844,32612.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360652089118958,1.0,0.0,0.0,3.427354097366333,3.427375555038452,7.838108331270632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.69384765625,0.0,1275.4827880859375,1895.4371337890625,0.0,1906.1588134765625,0.8504225015640259,1.0,0.0,3.0,1.0,0.0
12073680,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7831348180770874,0.2954168319702148,0.2690047919750213,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.8940621018409729,0.4444223344326019,0.4235783219337463,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.9990000128746032,0.6752053499221802,0.4360269904136657,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.781778872013092,0.2939172387123108,0.2818416357040405,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.684212863445282,0.1948899626731872,0.8935672044754028,285.5226745605469,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0654602050781,285.5216979980469,1.0,0.5343471765518188,1.0,1.0,0.0,1.0,-2.766247510910034,2.766241312026977,6.156192739581456e-06,2.1383955478668213,0.886711835861206,0.886711835861206,0.0,158.91989135742188,124.0,22295.109375,-0.0,1887.9163818359373,1.0,283.1499938964844,284.7123413085937,289.9103698730469,291.4054260253906,293.1499938964844,293.1499938964844,283.1499938964844,32425.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343279719352722,1.0,0.0,0.0,3.4116854667663574,3.411706686019897,7.766606131553999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.62060546875,0.0,1258.844970703125,1895.4371337890625,0.0,1891.4713134765625,0.8437582850456238,1.0,0.0,3.0,1.0,0.0
12073740,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7942550778388977,0.2935367226600647,0.2670010328292846,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.9071419835090636,0.4417617619037628,0.4207485318183899,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.9990000128746032,0.680060625076294,0.415339320898056,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7929058074951172,0.2920608520507812,0.2797757983207702,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.6939594149589539,0.1934620887041092,0.885643720626831,285.5098876953125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0678100585937,285.5089111328125,1.0,0.5222650766372681,1.0,1.0,0.0,1.0,-2.723573923110962,2.7235679626464844,5.967790912109194e-06,2.105440855026245,0.8818015456199646,0.8818015456199646,0.0,148.73365783691406,127.0,21852.033203125,-0.0,1774.905029296875,1.0,283.1499938964844,284.7131652832031,289.87890625,291.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,31502.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278085350990295,1.0,0.0,0.0,3.342081546783448,3.342101812362671,7.45293618820142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.893310546875,0.0,1186.00439453125,1895.4371337890625,0.0,1836.73974609375,0.826910674571991,1.0,0.0,3.0,1.0,0.0
12073800,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7942550778388977,0.2935367226600647,0.2670010328292846,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.9071419835090636,0.4417617619037628,0.4207485318183899,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.9990000128746032,0.680060625076294,0.415339320898056,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7929058074951172,0.2920608520507812,0.2797757983207702,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.6939594149589539,0.1934620887041092,0.885643720626831,285.5098876953125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0678100585937,285.5089111328125,1.0,0.5222650766372681,1.0,1.0,0.0,1.0,-2.723573923110962,2.7235679626464844,5.967790912109194e-06,2.105440855026245,0.8818015456199646,0.8818015456199646,0.0,148.73365783691406,127.0,21852.033203125,-0.0,1774.905029296875,1.0,283.1499938964844,284.7131652832031,289.87890625,291.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,31502.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278085350990295,1.0,0.0,0.0,3.342081546783448,3.342101812362671,7.45293618820142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.893310546875,0.0,1186.00439453125,1895.4371337890625,0.0,1836.73974609375,0.826910674571991,1.0,0.0,3.0,1.0,0.0
12073860,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.7989940047264099,0.2922842502593994,0.2657362520694732,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.913101315498352,0.4399696886539459,0.4189160466194153,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.9990000128746032,0.6840656399726868,0.4062681198120117,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.7976142168045044,0.2907766997814178,0.2784267961978912,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058898925781,0.6979827284812927,0.1924621909856796,0.8805030584335327,285.5057373046875,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.0767822265625,285.5052795410156,1.0,0.5167968273162842,1.0,1.0,0.0,1.0,-2.701136827468872,2.7011311054229736,5.869518645340577e-06,2.087929010391236,0.8779441118240356,0.8779441118240356,0.0,144.2650146484375,127.0,21578.94921875,-0.0,1720.8663330078125,1.0,283.1499938964844,284.7191772460937,289.8593139648437,291.3092346191406,293.1499938964844,293.1499938964844,283.1499938964844,30761.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227203249931335,1.0,0.0,0.0,3.2860898971557617,3.286109447479248,7.20530181297363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.15234375,0.0,1129.4512939453125,1895.4371337890625,0.0,1794.4619140625,0.8162563443183899,1.0,0.0,3.0,1.0,0.0
12073920,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.8004129528999329,0.2916946113109588,0.2651673257350921,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.9149428606033324,0.4391267299652099,0.4180807173252105,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.9990000128746032,0.6856716275215149,0.4033059775829315,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.7990105748176575,0.2901650667190552,0.277809590101242,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.6991423964500427,0.1919919997453689,0.8781822919845581,285.5032043457031,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.08172607421875,285.50274658203125,1.0,0.5147451758384705,1.0,1.0,0.0,1.0,-2.69235634803772,2.692350387573242,5.831365342601202e-06,2.081115484237671,0.87596595287323,0.87596595287323,0.0,142.7740936279297,130.0,21470.509765625,-0.0,1701.12158203125,1.0,283.1499938964844,284.7204284667969,289.8513488769531,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,30565.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203222513198853,1.0,0.0,0.0,3.2671103477478027,3.267129898071289,7.122310989871039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.912841796875,0.0,1111.0521240234375,1895.4371337890625,0.0,1774.6734619140625,0.8088411092758179,1.0,0.0,3.0,1.0,0.0
12073980,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8023711442947388,0.2898359298706054,0.2634335160255432,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9175875782966614,0.4364828169345855,0.4155214726924896,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9990000128746032,0.6892915964126587,0.3978218138217926,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8008862733840942,0.2882280945777893,0.2759124040603637,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.7005595564842224,0.1905199885368347,0.871204137802124,285.5040588378906,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.09381103515625,285.5038757324219,1.0,0.510048508644104,1.0,1.0,0.0,1.0,-2.6699349880218506,2.669929265975952,5.734530532208737e-06,2.063729286193848,0.8692951798439026,0.8692951798439026,0.0,139.82008361816406,133.0,21139.955078125,-0.0,1655.113525390625,1.0,283.1499938964844,284.7345886230469,289.8292236328125,291.2496643066406,293.1499938964844,293.1499938964844,283.1499938964844,29616.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713119626045227,1.0,0.0,0.0,3.1872541904449463,3.187273025512696,6.778392958040058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.128173828125,0.0,1035.0020751953125,1895.4371337890625,0.0,1715.788818359375,0.7896589636802673,1.0,0.0,3.0,1.0,0.0
12074040,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8023711442947388,0.2898359298706054,0.2634335160255432,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9175875782966614,0.4364828169345855,0.4155214726924896,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9990000128746032,0.6892915964126587,0.3978218138217926,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.8008862733840942,0.2882280945777893,0.2759124040603637,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.7005595564842224,0.1905199885368347,0.871204137802124,285.5040588378906,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.09381103515625,285.5038757324219,1.0,0.510048508644104,1.0,1.0,0.0,1.0,-2.6699349880218506,2.669929265975952,5.734530532208737e-06,2.063729286193848,0.8692951798439026,0.8692951798439026,0.0,139.82008361816406,133.0,21139.955078125,-0.0,1655.113525390625,1.0,283.1499938964844,284.7345886230469,289.8292236328125,291.2496643066406,293.1499938964844,293.1499938964844,283.1499938964844,29616.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713119626045227,1.0,0.0,0.0,3.1872541904449463,3.187273025512696,6.778392958040058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.128173828125,0.0,1035.0020751953125,1895.4371337890625,0.0,1715.788818359375,0.7896589636802673,1.0,0.0,3.0,1.0,0.0
