time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8021800518035889,0.2888897955417633,0.2625771462917328,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9174151420593262,0.4351471960544586,0.4142560660839081,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9990000128746032,0.6903619766235352,0.3968044519424438,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8006548285484314,0.2872444987297058,0.2749748229980469,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.7002265453338623,0.1897750496864318,0.8678107261657715,285.50848388671875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0966491699219,285.5086669921875,1.0,0.5084723830223083,1.0,1.0,0.0,1.0,-2.660955905914306,2.660950183868408,5.695990694221109e-06,2.056772470474243,0.8656747341156006,0.8656747341156006,0.0,139.10533142089844,133.0,20976.60546875,-0.0,1639.0059814453125,1.0,283.1499938964844,284.7464904785156,289.8189392089844,291.22900390625,293.1499938964844,293.1499938964844,283.1499938964844,28996.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709811270236969,1.0,0.0,0.0,3.137895345687866,3.137913465499878,6.570073196598969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.3623046875,0.0,989.5243530273438,1895.4371337890625,0.0,1689.025146484375,0.7805784940719604,1.0,0.0,3.0,1.0,0.0
12074160,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.8013696074485779,0.2879297435283661,0.2617250084877014,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.9164506196975708,0.433798998594284,0.4129966497421264,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.9990000128746032,0.6910086274147034,0.3966854512691498,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.7998062968254089,0.2862507998943329,0.2740434408187866,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.6993382573127747,0.1890196055173874,0.8644488453865051,285.5101928710937,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0973815917969,285.5102233886719,1.0,0.507294774055481,1.0,1.0,0.0,1.0,-2.653114318847656,2.653108835220337,5.662447165377671e-06,2.050700426101685,0.8617960214614868,0.8617960214614868,0.0,138.78184509277344,136.0,20836.4609375,-0.0,1626.3778076171875,1.0,283.1499938964844,284.7539978027344,289.8092346191406,291.2105712890625,293.1499938964844,293.1499938964844,283.1499938964844,28662.287109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067682147026062,1.0,0.0,0.0,3.102770566940308,3.102788209915161,6.423808827094035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.354248046875,0.0,958.642578125,1895.4371337890625,0.0,1664.5706787109375,0.7694286704063416,1.0,0.0,3.0,1.0,0.0
12074220,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.799202024936676,0.2864624857902527,0.2604379653930664,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.913811445236206,0.4317484200000763,0.4110977053642273,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.9990000128746032,0.6913118362426758,0.397865742444992,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.7975896596908569,0.2847390472888946,0.2726440131664276,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.6971460580825806,0.1878600567579269,0.8593851923942566,285.5190124511719,286.0960388183594,293.22576904296875,286.8224792480469,293.2270202636719,297.0951538085937,285.519287109375,1.0,0.5061133503913879,1.0,1.0,0.0,1.0,-2.6429357528686523,2.642930030822754,5.619060175376944e-06,2.0428221225738525,0.8556338548660278,0.8556338548660278,0.0,138.8829345703125,136.0,20611.81640625,-0.0,1612.429443359375,1.0,283.1499938964844,284.7734680175781,289.7936706542969,291.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,27856.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025027275085449,1.0,0.0,0.0,3.0316872596740723,3.031704425811768,6.13284726114216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.47119140625,0.0,897.317138671875,1895.4371337890625,0.0,1630.5599365234375,0.7553197741508484,1.0,0.0,3.0,1.0,0.0
12074280,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.7982839345932007,0.2859720587730407,0.2600139677524566,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.9126943945884703,0.4310661256313324,0.410472571849823,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.9990000128746032,0.6912509202957153,0.3985512554645538,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.7966574430465698,0.2842364013195038,0.2721846103668213,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.696238100528717,0.1874713748693466,0.8577144145965576,285.5205993652344,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0936279296875,285.5208435058594,1.0,0.5058541297912598,1.0,1.0,0.0,1.0,-2.6399385929107666,2.639932870864868,5.606317699857755e-06,2.0405027866363525,0.8534799218177795,0.8534799218177795,0.0,139.0452117919922,139.0,20545.890625,-0.0,1608.9356689453125,1.0,283.1499938964844,284.77801513671875,289.78857421875,291.1724548339844,293.1499938964844,293.1499938964844,283.1499938964844,27703.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012031078338623,1.0,0.0,0.0,3.0137550830841064,3.0137720108032227,6.060511168470839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.117431640625,0.0,882.5706787109375,1895.4371337890625,0.0,1620.2607421875,0.7481772899627686,1.0,0.0,3.0,1.0,0.0
12074340,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.7937960028648376,0.2839677929878235,0.2582898139953613,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.9073241353034972,0.4282846748828888,0.4079337120056152,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.9990000128746032,0.6903372406959534,0.4024655520915985,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.7921227216720581,0.2821881473064422,0.2703246474266052,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.6918520331382751,0.185869961977005,0.850894033908844,285.5348205566406,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.08477783203125,285.53521728515625,1.0,0.5052977204322815,1.0,1.0,0.0,1.0,-2.629086971282959,2.62908148765564,5.560303179663606e-06,2.0321056842803955,0.8443490862846375,0.8443490862846375,0.0,140.20152282714844,142.0,20258.39453125,-0.0,1598.89013671875,1.0,283.1499938964844,284.8063049316406,289.76593017578125,291.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,26742.44921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961110830307007,1.0,0.0,0.0,2.920257329940796,2.920273303985596,5.690305329153489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.588134765625,0.0,807.3275756835938,1895.4371337890625,0.0,1580.198486328125,0.7259215712547302,1.0,0.0,3.0,1.0,0.0
12074400,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.7937960028648376,0.2839677929878235,0.2582898139953613,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.9073241353034972,0.4282846748828888,0.4079337120056152,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.9990000128746032,0.6903372406959534,0.4024655520915985,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.7921227216720581,0.2821881473064422,0.2703246474266052,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.6918520331382751,0.185869961977005,0.850894033908844,285.5348205566406,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.08477783203125,285.53521728515625,1.0,0.5052977204322815,1.0,1.0,0.0,1.0,-2.629086971282959,2.62908148765564,5.560303179663606e-06,2.0321056842803955,0.8443490862846375,0.8443490862846375,0.0,140.20152282714844,142.0,20258.39453125,-0.0,1598.89013671875,1.0,283.1499938964844,284.8063049316406,289.76593017578125,291.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,26742.44921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961110830307007,1.0,0.0,0.0,2.920257329940796,2.920273303985596,5.690305329153489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.588134765625,0.0,807.3275756835938,1895.4371337890625,0.0,1580.198486328125,0.7259215712547302,1.0,0.0,3.0,1.0,0.0
12074460,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7884207963943481,0.2819249033927917,0.2565500140190124,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.9011945128440856,0.4254593551158905,0.405374139547348,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.9990000128746032,0.6884682774543762,0.4077490270137787,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7867143154144287,0.2801094055175781,0.2684570848941803,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.686636745929718,0.1842199563980102,0.8439527153968811,285.5523986816406,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.07275390625,285.55291748046875,1.0,0.5053321123123169,1.0,1.0,0.0,1.0,-2.6196835041046143,2.619678020477295,5.520581453311024e-06,2.0248289108276367,0.8343738317489624,0.8343738317489624,0.0,141.97105407714844,145.0,19965.09375,-0.0,1593.66357421875,1.0,283.1499938964844,284.8386535644531,289.74072265625,291.0907592773437,293.1499938964844,293.1499938964844,283.1499938964844,25781.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912723183631897,1.0,0.0,0.0,2.822283983230591,2.822299003601074,5.31489604327362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.220458984375,0.0,733.4154663085938,1895.4371337890625,0.0,1542.5682373046875,0.7026709318161011,1.0,0.0,3.0,1.0,0.0
12074520,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7884207963943481,0.2819249033927917,0.2565500140190124,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.9011945128440856,0.4254593551158905,0.405374139547348,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.9990000128746032,0.6884682774543762,0.4077490270137787,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7867143154144287,0.2801094055175781,0.2684570848941803,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.686636745929718,0.1842199563980102,0.8439527153968811,285.5523986816406,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.07275390625,285.55291748046875,1.0,0.5053321123123169,1.0,1.0,0.0,1.0,-2.6196835041046143,2.619678020477295,5.520581453311024e-06,2.0248289108276367,0.8343738317489624,0.8343738317489624,0.0,141.97105407714844,145.0,19965.09375,-0.0,1593.66357421875,1.0,283.1499938964844,284.8386535644531,289.74072265625,291.0907592773437,293.1499938964844,293.1499938964844,283.1499938964844,25781.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912723183631897,1.0,0.0,0.0,2.822283983230591,2.822299003601074,5.31489604327362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.220458984375,0.0,733.4154663085938,1895.4371337890625,0.0,1542.5682373046875,0.7026709318161011,1.0,0.0,3.0,1.0,0.0
12074580,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7825356721878052,0.2798512578010559,0.2547952234745025,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8945878744125366,0.4225956797599792,0.4027921259403229,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9990000128746032,0.685756266117096,0.4139208197593689,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.7808058261871338,0.2780030071735382,0.2665778994560241,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.6809356808662415,0.1825304925441742,0.8368950486183167,285.5731201171875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0592346191406,285.57379150390625,1.0,0.5057559013366699,1.0,1.0,0.0,1.0,-2.611149311065674,2.6111438274383545,5.484658231580397e-06,2.018226385116577,0.8235020041465759,0.8235020041465759,0.0,144.1593017578125,148.0,19658.681640625,-0.0,1591.5313720703125,1.0,283.1499938964844,284.87506103515625,289.7120056152344,291.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,24823.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865109205245972,1.0,0.0,0.0,2.719695806503296,2.719710111618042,4.935532729177794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.40869140625,0.0,661.2274169921875,1895.4371337890625,0.0,1505.968994140625,0.67840576171875,1.0,0.0,3.0,1.0,0.0
12074640,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7825356721878052,0.2798512578010559,0.2547952234745025,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8945878744125366,0.4225956797599792,0.4027921259403229,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.9990000128746032,0.685756266117096,0.4139208197593689,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.572998046875,0.7808058261871338,0.2780030071735382,0.2665778994560241,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.6809356808662415,0.1825304925441742,0.8368950486183167,285.5731201171875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0592346191406,285.57379150390625,1.0,0.5057559013366699,1.0,1.0,0.0,1.0,-2.611149311065674,2.6111438274383545,5.484658231580397e-06,2.018226385116577,0.8235020041465759,0.8235020041465759,0.0,144.1593017578125,148.0,19658.681640625,-0.0,1591.5313720703125,1.0,283.1499938964844,284.87506103515625,289.7120056152344,291.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,24823.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865109205245972,1.0,0.0,0.0,2.719695806503296,2.719710111618042,4.935532729177794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.40869140625,0.0,661.2274169921875,1895.4371337890625,0.0,1505.968994140625,0.67840576171875,1.0,0.0,3.0,1.0,0.0
12074700,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7794859409332275,0.2788058221340179,0.2539113759994507,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.8911528587341309,0.4211517870426178,0.4014912545681,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873413085937,0.9990000128746032,0.684099555015564,0.417233258485794,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7777473330497742,0.2769407033920288,0.2656321823596954,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.6779821515083313,0.1816745996475219,0.8333268165588379,285.587158203125,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0525207519531,285.5882263183594,1.0,0.5060690641403198,1.0,1.0,0.0,1.0,-2.6070802211761475,2.607074737548828,5.467571099870838e-06,2.015078067779541,0.8177528381347656,0.8177528381347656,0.0,145.36724853515625,148.0,19488.134765625,-0.0,1591.24658203125,1.0,283.1499938964844,284.8983154296875,289.696044921875,291.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,24204.794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840514540672302,1.0,0.0,0.0,2.658985137939453,2.658998727798462,4.7176442308227706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.9990234375,0.0,620.5280151367188,1895.4371337890625,0.0,1487.235107421875,0.666784405708313,1.0,0.0,3.0,1.0,0.0
12074760,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7764096856117249,0.2777555882930755,0.2530283331871032,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.8876787424087524,0.4197006523609161,0.4001889526844024,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.9990000128746032,0.6822385787963867,0.4206456243991852,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7746618390083313,0.2758729457855224,0.2646855115890503,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.6750010848045349,0.1808135211467743,0.8297484517097473,285.59735107421875,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.046142578125,285.59820556640625,1.0,0.5064331293106079,1.0,1.0,0.0,1.0,-2.6031172275543213,2.603111743927002,5.450955086416798e-06,2.012011766433716,0.8117077946662903,0.8117077946662903,0.0,146.63099670410156,151.0,19336.08984375,-0.0,1591.3548583984375,1.0,283.1499938964844,284.916015625,289.67974853515625,290.99383544921875,293.1499938964844,293.1499938964844,283.1499938964844,23867.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815625429153442,1.0,0.0,0.0,2.6123862266540527,2.612399339675904,4.553738506274385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.00537109375,0.0,591.1708374023438,1895.4371337890625,0.0,1468.3973388671875,0.6531123518943787,1.0,0.0,3.0,1.0,0.0
12074820,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.7702366709709167,0.2756470441818237,0.2512546181678772,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.8806846141815186,0.4167827665805816,0.3975692689418793,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.9990000128746032,0.677842915058136,0.4276827871799469,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.7684736847877502,0.2737273275852203,0.2627830505371094,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.6690248847007751,0.1790897101163864,0.8225697875022888,285.6256408691406,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03582763671875,285.6266784667969,1.0,0.5072734951972961,1.0,1.0,0.0,1.0,-2.595381736755371,2.595376253128052,5.418590262706857e-06,2.0060243606567383,0.7989863753318787,0.7989863753318787,0.0,149.28884887695312,139.0,18994.96875,-0.0,1592.40283203125,1.0,283.1499938964844,284.96209716796875,289.6444396972656,290.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,22911.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676237940788269,1.0,0.0,0.0,2.500274181365967,2.50028657913208,4.171273531028419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.038330078125,0.0,523.6539306640625,1895.4371337890625,0.0,1428.51220703125,0.626775860786438,1.0,0.0,3.0,1.0,0.0
12074880,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.7702366709709167,0.2756470441818237,0.2512546181678772,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.8806846141815186,0.4167827665805816,0.3975692689418793,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.9990000128746032,0.677842915058136,0.4276827871799469,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.7684736847877502,0.2737273275852203,0.2627830505371094,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.6690248847007751,0.1790897101163864,0.8225697875022888,285.6256408691406,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03582763671875,285.6266784667969,1.0,0.5072734951972961,1.0,1.0,0.0,1.0,-2.595381736755371,2.595376253128052,5.418590262706857e-06,2.0060243606567383,0.7989863753318787,0.7989863753318787,0.0,149.28884887695312,139.0,18994.96875,-0.0,1592.40283203125,1.0,283.1499938964844,284.96209716796875,289.6444396972656,290.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,22911.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676237940788269,1.0,0.0,0.0,2.500274181365967,2.50028657913208,4.171273531028419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.038330078125,0.0,523.6539306640625,1895.4371337890625,0.0,1428.51220703125,0.626775860786438,1.0,0.0,3.0,1.0,0.0
12074940,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.769851565361023,0.2735142707824707,0.2493106424808502,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.8804392218589783,0.4138229787349701,0.3947575390338897,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.9990000128746032,0.6736376285552979,0.4250058531761169,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7680364847183228,0.2715457379817962,0.2606949508190155,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.6682224869728088,0.1773547381162643,0.8146206736564636,285.6522216796875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0310363769531,285.6528625488281,1.0,0.5029590725898743,1.0,1.0,0.0,1.0,-2.5744078159332275,2.574402570724488,5.331716238288209e-06,1.989987134933472,0.7852256298065186,0.7852256298065186,0.0,147.45794677734375,127.0,18564.32421875,-0.0,1555.4935302734375,1.0,283.1499938964844,285.0082397460937,289.6056823730469,290.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,21958.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670287549495697,1.0,0.0,0.0,2.3832826614379883,2.383294105529785,3.790045752793958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.706298828125,0.0,459.1052856445313,1895.4371337890625,0.0,1384.624755859375,0.599393904209137,1.0,0.0,3.0,1.0,0.0
12075000,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.769851565361023,0.2735142707824707,0.2493106424808502,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.8804392218589783,0.4138229787349701,0.3947575390338897,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.9990000128746032,0.6736376285552979,0.4250058531761169,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7680364847183228,0.2715457379817962,0.2606949508190155,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.6682224869728088,0.1773547381162643,0.8146206736564636,285.6522216796875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0310363769531,285.6528625488281,1.0,0.5029590725898743,1.0,1.0,0.0,1.0,-2.5744078159332275,2.574402570724488,5.331716238288209e-06,1.989987134933472,0.7852256298065186,0.7852256298065186,0.0,147.45794677734375,127.0,18564.32421875,-0.0,1555.4935302734375,1.0,283.1499938964844,285.0082397460937,289.6056823730469,290.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,21958.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670287549495697,1.0,0.0,0.0,2.3832826614379883,2.383294105529785,3.790045752793958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.706298828125,0.0,459.1052856445313,1895.4371337890625,0.0,1384.624755859375,0.599393904209137,1.0,0.0,3.0,1.0,0.0
12075060,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.7725606560707092,0.2719117403030395,0.2477605491876602,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.8837477564811707,0.4115718603134155,0.3925263583660126,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.9990000128746032,0.6720271706581116,0.4179804623126983,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.7706663012504578,0.2698763310909271,0.25900998711586,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.6702615022659302,0.1760337203741073,0.8081567883491516,285.67254638671875,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.029296875,285.6732788085937,1.0,0.4974386990070343,1.0,1.0,0.0,1.0,-2.5516371726989746,2.5516319274902344,5.237861387286102e-06,1.972405195236206,0.7740240693092346,0.7740240693092346,0.0,143.78167724609375,127.0,18177.71484375,-0.0,1508.6783447265625,1.0,283.1499938964844,285.0458984375,289.5723571777344,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,21156.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648551225662231,1.0,0.0,0.0,2.286602735519409,2.2866132259368896,3.488789559469297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.5576171875,0.0,409.8880004882813,1895.4371337890625,0.0,1345.2086181640625,0.5796781778335571,1.0,0.0,3.0,1.0,0.0
12075120,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.773857057094574,0.2714104652404785,0.2472670823335647,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.8853018283843994,0.4108630120754242,0.3918146789073944,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.9990000128746032,0.6718422174453735,0.4150829017162323,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.7719283103942871,0.269347220659256,0.2584670186042785,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.6712919473648071,0.1756181269884109,0.8060736060142517,285.6765441894531,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.0287780761719,285.6771545410156,1.0,0.4953793287277221,1.0,1.0,0.0,1.0,-2.543553590774536,2.543548345565796,5.204730769037269e-06,1.966156244277954,0.7703133821487427,0.7703133821487427,0.0,142.32540893554688,130.0,18058.24609375,-0.0,1491.582763671875,1.0,283.1499938964844,285.054931640625,289.5616455078125,290.8049621582031,293.1499938964844,293.1499938964844,283.1499938964844,21009.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629731059074402,1.0,0.0,0.0,2.261113166809082,2.2611236572265625,3.411442150991207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.595703125,0.0,397.827392578125,1895.4371337890625,0.0,1331.7008056640625,0.5739240050315857,1.0,0.0,3.0,1.0,0.0
12075180,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7748385071754456,0.2693397104740143,0.245339348912239,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8866060376167297,0.4079254567623138,0.3889771401882171,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9990000128746032,0.6715191006660461,0.4103072881698608,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7727656364440918,0.2671392560005188,0.2563156187534332,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.6716563105583191,0.1739076226949691,0.7980304956436157,285.69415283203125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0270690917969,285.69500732421875,1.0,0.4908196628093719,1.0,1.0,0.0,1.0,-2.5198283195495605,2.5198230743408203,5.107696779305115e-06,1.947605967521668,0.7540598511695862,0.7540598511695862,0.0,139.58741760253906,133.0,17612.958984375,-0.0,1448.5760498046875,1.0,283.1499938964844,285.0928039550781,289.51739501953125,290.7329406738281,293.1499938964844,293.1499938964844,283.1499938964844,20605.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545177698135376,1.0,0.0,0.0,2.1619021892547607,2.161911964416504,3.118641132004996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.311767578125,0.0,353.9247131347656,1895.4371337890625,0.0,1271.9810791015625,0.5518503189086914,1.0,0.0,3.0,1.0,0.0
12075240,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7748385071754456,0.2693397104740143,0.245339348912239,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8866060376167297,0.4079254567623138,0.3889771401882171,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9990000128746032,0.6715191006660461,0.4103072881698608,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7727656364440918,0.2671392560005188,0.2563156187534332,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.6716563105583191,0.1739076226949691,0.7980304956436157,285.69415283203125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0270690917969,285.69500732421875,1.0,0.4908196628093719,1.0,1.0,0.0,1.0,-2.5198283195495605,2.5198230743408203,5.107696779305115e-06,1.947605967521668,0.7540598511695862,0.7540598511695862,0.0,139.58741760253906,133.0,17612.958984375,-0.0,1448.5760498046875,1.0,283.1499938964844,285.0928039550781,289.51739501953125,290.7329406738281,293.1499938964844,293.1499938964844,283.1499938964844,20605.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545177698135376,1.0,0.0,0.0,2.1619021892547607,2.161911964416504,3.118641132004996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.311767578125,0.0,353.9247131347656,1895.4371337890625,0.0,1271.9810791015625,0.5518503189086914,1.0,0.0,3.0,1.0,0.0
12075300,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.7742663025856018,0.2682983577251434,0.244400754570961,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.886020302772522,0.4064532220363617,0.3875862061977386,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9990000128746032,0.6711364984512329,0.4096304774284363,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.7721174359321594,0.2660218179225921,0.2552572786808014,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.6708937883377075,0.1730483472347259,0.7941429018974304,285.7040100097656,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0262451171875,285.7049560546875,1.0,0.4892574846744537,1.0,1.0,0.0,1.0,-2.510271549224853,2.5102665424346924,5.06894275531522e-06,1.940169334411621,0.745459794998169,0.745459794998169,0.0,138.99440002441406,133.0,17403.60546875,-0.0,1433.633544921875,1.0,283.1499938964844,285.1123046875,289.496337890625,290.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,20496.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501543521881104,1.0,0.0,0.0,2.1147561073303223,2.1147656440734863,2.984104128245235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.61083984375,0.0,334.6521911621094,1895.4371337890625,0.0,1241.794677734375,0.5415425896644592,1.0,0.0,3.0,1.0,0.0
12075360,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7731747031211853,0.2672490775585174,0.2434681802988052,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.8848316073417664,0.4049729704856872,0.3862024843692779,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.9990000128746032,0.670486330986023,0.4097737371921539,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7709500789642334,0.2648943662643432,0.2542024254798889,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.6696687936782837,0.1721828579902649,0.7902927398681641,285.71466064453125,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.0254211425781,285.7156982421875,1.0,0.4880747199058532,1.0,1.0,0.0,1.0,-2.501765727996826,2.501760721206665,5.034578862250783e-06,1.9335516691207888,0.7365418672561646,0.7365418672561646,0.0,138.7672576904297,136.0,17198.271484375,-0.0,1421.698486328125,1.0,283.1499938964844,285.1325378417969,289.475830078125,290.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,20431.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458249092102051,1.0,0.0,0.0,2.068183183670044,2.068192481994629,2.85411459799434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.245361328125,0.0,316.53692626953125,1895.4371337890625,0.0,1212.2799072265625,0.5314714312553406,1.0,0.0,3.0,1.0,0.0
12075420,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.769804835319519,0.2651275098323822,0.2416102737188339,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.8810682892799377,0.4019810855388641,0.3834372460842132,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.9990000128746032,0.6682833433151245,0.4119532108306885,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7674337029457092,0.2626131176948547,0.2520963847637176,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.6661645174026489,0.1704326868057251,0.7826486825942993,285.739501953125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0237121582031,285.7408142089844,1.0,0.4865815937519073,1.0,1.0,0.0,1.0,-2.4871127605438232,2.487107753753662,4.97566588819609e-06,1.9221540689468384,0.7177864909172058,0.7177864909172058,0.0,139.1569366455078,139.0,16791.546875,-0.0,1404.609619140625,1.0,283.1499938964844,285.1765441894531,289.4352111816406,290.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,20394.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637392520904541,1.0,0.0,0.0,1.974583625793457,1.974592447280884,2.6016238052761764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.837646484375,0.0,282.6410217285156,1895.4371337890625,0.0,1156.07666015625,0.5115342736244202,1.0,0.0,3.0,1.0,0.0
12075480,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.769804835319519,0.2651275098323822,0.2416102737188339,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.8810682892799377,0.4019810855388641,0.3834372460842132,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.9990000128746032,0.6682833433151245,0.4119532108306885,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7674337029457092,0.2626131176948547,0.2520963847637176,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.6661645174026489,0.1704326868057251,0.7826486825942993,285.739501953125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0237121582031,285.7408142089844,1.0,0.4865815937519073,1.0,1.0,0.0,1.0,-2.4871127605438232,2.487107753753662,4.97566588819609e-06,1.9221540689468384,0.7177864909172058,0.7177864909172058,0.0,139.1569366455078,139.0,16791.546875,-0.0,1404.609619140625,1.0,283.1499938964844,285.1765441894531,289.4352111816406,290.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,20394.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637392520904541,1.0,0.0,0.0,1.974583625793457,1.974592447280884,2.6016238052761764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.837646484375,0.0,282.6410217285156,1895.4371337890625,0.0,1156.07666015625,0.5115342736244202,1.0,0.0,3.0,1.0,0.0
12075540,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7653401494026184,0.2629857063293457,0.2397588193416595,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.8760120868682861,0.3989607691764831,0.3806688487529754,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.664893627166748,0.4159670174121856,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7628298997879028,0.2603056132793426,0.2499922066926956,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.6616902351379395,0.1686587631702423,0.7750354409217834,285.7705383300781,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0220031738281,285.772216796875,1.0,0.4859409034252167,1.0,1.0,0.0,1.0,-2.474707841873169,2.474702835083008,4.926072506350465e-06,1.912507176399231,0.6978565454483032,0.6978565454483032,0.0,140.37466430664062,142.0,16380.3671875,-0.0,1394.0152587890625,1.0,283.1499938964844,285.22723388671875,289.3934020996094,290.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,20429.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291879415512085,1.0,0.0,0.0,1.8781248331069944,1.8781330585479736,2.353652206465995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.009521484375,0.0,250.8312225341797,1895.4371337890625,0.0,1103.069091796875,0.4913620352745056,1.0,0.0,3.0,1.0,0.0
12075600,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7653401494026184,0.2629857063293457,0.2397588193416595,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.8760120868682861,0.3989607691764831,0.3806688487529754,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.664893627166748,0.4159670174121856,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7628298997879028,0.2603056132793426,0.2499922066926956,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.6616902351379395,0.1686587631702423,0.7750354409217834,285.7705383300781,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0220031738281,285.772216796875,1.0,0.4859409034252167,1.0,1.0,0.0,1.0,-2.474707841873169,2.474702835083008,4.926072506350465e-06,1.912507176399231,0.6978565454483032,0.6978565454483032,0.0,140.37466430664062,142.0,16380.3671875,-0.0,1394.0152587890625,1.0,283.1499938964844,285.22723388671875,289.3934020996094,290.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,20429.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291879415512085,1.0,0.0,0.0,1.8781248331069944,1.8781330585479736,2.353652206465995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.009521484375,0.0,250.8312225341797,1895.4371337890625,0.0,1103.069091796875,0.4913620352745056,1.0,0.0,3.0,1.0,0.0
12075660,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.760242760181427,0.2608458995819092,0.237921729683876,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.8702022433280945,0.3959560692310333,0.3779233396053314,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.9990000128746032,0.6604623198509216,0.4211952090263366,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.757594883441925,0.2579851746559143,0.2478925436735153,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.656650722026825,0.1668615788221359,0.7674142122268677,285.8094787597656,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0202941894531,285.81158447265625,1.0,0.4858824610710144,1.0,1.0,0.0,1.0,-2.463803291320801,2.4637985229492188,4.882690518570598e-06,1.9040281772613523,0.6768367886543274,0.6768367886543274,0.0,142.16018676757812,130.0,15956.3046875,-0.0,1387.77001953125,1.0,283.1499938964844,285.2864685058594,289.3492736816406,290.4642333984375,293.1499938964844,293.1499938964844,283.1499938964844,20493.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209279894828796,1.0,0.0,0.0,1.7774747610092163,1.777482509613037,2.1081439172121466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.15234375,0.0,220.62413024902344,1895.4371337890625,0.0,1051.4356689453125,0.4706729054450989,1.0,0.0,3.0,1.0,0.0
12075720,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.760242760181427,0.2608458995819092,0.237921729683876,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.8702022433280945,0.3959560692310333,0.3779233396053314,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.9990000128746032,0.6604623198509216,0.4211952090263366,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80908203125,0.757594883441925,0.2579851746559143,0.2478925436735153,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.656650722026825,0.1668615788221359,0.7674142122268677,285.8094787597656,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0202941894531,285.81158447265625,1.0,0.4858824610710144,1.0,1.0,0.0,1.0,-2.463803291320801,2.4637985229492188,4.882690518570598e-06,1.9040281772613523,0.6768367886543274,0.6768367886543274,0.0,142.16018676757812,130.0,15956.3046875,-0.0,1387.77001953125,1.0,283.1499938964844,285.2864685058594,289.3492736816406,290.4642333984375,293.1499938964844,293.1499938964844,283.1499938964844,20493.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209279894828796,1.0,0.0,0.0,1.7774747610092163,1.777482509613037,2.1081439172121466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.15234375,0.0,220.62413024902344,1895.4371337890625,0.0,1051.4356689453125,0.4706729054450989,1.0,0.0,3.0,1.0,0.0
12075780,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7604682445526123,0.2587457001209259,0.2359726428985595,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505554199219,0.8706393241882324,0.392963707447052,0.3750501573085785,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.9990000128746032,0.6563284993171692,0.4173687398433685,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.7575837969779968,0.2556432783603668,0.2456294745206833,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.6562102437019348,0.1650263667106628,0.758938193321228,285.8504638671875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0184020996094,285.8524169921875,1.0,0.4809097647666931,1.0,1.0,0.0,1.0,-2.4405264854431152,2.440521717071533,4.791177161678206e-06,1.8861559629440308,0.6547074913978577,0.6547074913978577,0.0,139.83688354492188,118.0,15457.7236328125,-0.0,1349.0308837890625,1.0,283.1499938964844,285.3495178222656,289.3020935058594,290.3894958496094,293.1499938964844,293.1499938964844,283.1499938964844,20558.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121848821640015,1.0,0.0,0.0,1.6723055839538574,1.67231285572052,1.866055896471153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.03466796875,0.0,192.0231170654297,1895.4371337890625,0.0,998.7418823242188,0.4494403898715973,1.0,0.0,3.0,1.0,0.0
12075840,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7604682445526123,0.2587457001209259,0.2359726428985595,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505554199219,0.8706393241882324,0.392963707447052,0.3750501573085785,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.9990000128746032,0.6563284993171692,0.4173687398433685,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.7575837969779968,0.2556432783603668,0.2456294745206833,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.6562102437019348,0.1650263667106628,0.758938193321228,285.8504638671875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0184020996094,285.8524169921875,1.0,0.4809097647666931,1.0,1.0,0.0,1.0,-2.4405264854431152,2.440521717071533,4.791177161678206e-06,1.8861559629440308,0.6547074913978577,0.6547074913978577,0.0,139.83688354492188,118.0,15457.7236328125,-0.0,1349.0308837890625,1.0,283.1499938964844,285.3495178222656,289.3020935058594,290.3894958496094,293.1499938964844,293.1499938964844,283.1499938964844,20558.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121848821640015,1.0,0.0,0.0,1.6723055839538574,1.67231285572052,1.866055896471153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.03466796875,0.0,192.0231170654297,1895.4371337890625,0.0,998.7418823242188,0.4494403898715973,1.0,0.0,3.0,1.0,0.0
12075900,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.7622465491294861,0.2577139139175415,0.2349741905927658,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8728029131889343,0.3914748430252075,0.3735739290714264,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.9990000128746032,0.655104398727417,0.412671834230423,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.7592030763626099,0.2544772028923034,0.2444531768560409,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.6574211716651917,0.1641170233488083,0.7544853687286377,285.87115478515625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0176086425781,285.8731689453125,1.0,0.4771799147129059,1.0,1.0,0.0,1.0,-2.4251508712768555,2.425146102905273,4.7310522859334014e-06,1.8742622137069704,0.6432062983512878,0.6432062983512878,0.0,137.43109130859375,118.0,15182.6611328125,-0.0,1320.1976318359375,1.0,283.1499938964844,285.3822021484375,289.2767028808594,290.3486328125,293.1499938964844,293.1499938964844,283.1499938964844,20585.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073569059371948,1.0,0.0,0.0,1.6180237531661987,1.6180307865142822,1.7468804003328844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.9169921875,0.0,178.36997985839844,1895.4371337890625,0.0,970.5338134765624,0.4386452436447143,1.0,0.0,3.0,1.0,0.0
