time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.7649354338645935,0.2566933035850525,0.2339645475149154,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8760308623313904,0.3899953067302704,0.3720834851264953,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.9990000128746032,0.6545290946960449,0.406559944152832,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.7617151737213135,0.2533162236213684,0.2432606667280197,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.6594305038452148,0.1632258147001266,0.7499927282333374,285.8929138183594,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0170593261719,285.89508056640625,1.0,0.4727915823459625,1.0,1.0,0.0,1.0,-2.407977342605591,2.407972574234009,4.66433220935869e-06,1.8609626293182373,0.6314303874969482,0.6314303874969482,0.0,134.42774963378906,121.0,14894.56640625,-0.0,1287.0784912109375,1.0,283.1499938964844,285.4164428710937,289.25030517578125,290.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,20605.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60210782289505,1.0,0.0,0.0,1.5627576112747192,1.5627645254135132,1.6295837212965125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.05859375,0.0,165.2007293701172,1895.4371337890625,0.0,940.6006469726562,0.4277722239494324,1.0,0.0,3.0,1.0,0.0
12076020,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.7664288878440857,0.254711776971817,0.2320898175239563,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.8778988718986511,0.3871091306209564,0.3692604601383209,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.9990000128746032,0.6542239785194397,0.4009485840797424,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.7628852725028992,0.2510491013526916,0.2410190552473068,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.6601091027259827,0.1615336388349533,0.7418668270111084,285.9486389160156,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0169677734375,285.9519348144531,1.0,0.4678286910057068,1.0,1.0,0.0,1.0,-2.383124351501465,2.383119821548462,4.568260465021012e-06,1.841505527496338,0.6072438955307007,0.6072438955307007,0.0,131.41062927246094,124.0,14338.8564453125,-0.0,1245.301025390625,1.0,283.1499938964844,285.4971008300781,289.19647216796875,290.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,20606.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903231501579285,1.0,0.0,0.0,1.4502463340759275,1.4502527713775637,1.4033854256467748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.60107421875,0.0,140.53265380859375,1895.4371337890625,0.0,876.3460693359375,0.4060105979442596,1.0,0.0,3.0,1.0,0.0
12076080,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.7664288878440857,0.254711776971817,0.2320898175239563,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.8778988718986511,0.3871091306209564,0.3692604601383209,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.9990000128746032,0.6542239785194397,0.4009485840797424,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.7628852725028992,0.2510491013526916,0.2410190552473068,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.6601091027259827,0.1615336388349533,0.7418668270111084,285.9486389160156,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0169677734375,285.9519348144531,1.0,0.4678286910057068,1.0,1.0,0.0,1.0,-2.383124351501465,2.383119821548462,4.568260465021012e-06,1.841505527496338,0.6072438955307007,0.6072438955307007,0.0,131.41062927246094,124.0,14338.8564453125,-0.0,1245.301025390625,1.0,283.1499938964844,285.4971008300781,289.19647216796875,290.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,20606.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903231501579285,1.0,0.0,0.0,1.4502463340759275,1.4502527713775637,1.4033854256467748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.60107421875,0.0,140.53265380859375,1895.4371337890625,0.0,876.3460693359375,0.4060105979442596,1.0,0.0,3.0,1.0,0.0
12076140,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7654131650924683,0.2528442740440368,0.2303700447082519,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.8767807483673096,0.3843354284763336,0.366605132818222,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.9990000128746032,0.6534779667854309,0.3995636403560638,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.7615446448326111,0.2488548457622528,0.2389124929904937,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.6586283445358276,0.1599217504262924,0.7344651222229004,286.0220642089844,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0176696777344,286.0262451171875,1.0,0.4648241400718689,1.0,1.0,0.0,1.0,-2.3647775650024414,2.3647730350494385,4.498105226957705e-06,1.827195644378662,0.58242267370224,0.58242267370224,0.0,130.28720092773438,127.0,13790.3212890625,-0.0,1219.3951416015625,1.0,283.1499938964844,285.59442138671875,289.1450500488281,290.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,20544.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773855447769165,1.0,0.0,0.0,1.3371907472610474,1.3371968269348145,1.1931091137284966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.60009765625,0.0,118.45465087890624,1895.4371337890625,0.0,810.5588989257812,0.3846823573112488,1.0,0.0,3.0,1.0,0.0
12076200,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.7654131650924683,0.2528442740440368,0.2303700447082519,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.8767807483673096,0.3843354284763336,0.366605132818222,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.9990000128746032,0.6534779667854309,0.3995636403560638,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.7615446448326111,0.2488548457622528,0.2389124929904937,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.6586283445358276,0.1599217504262924,0.7344651222229004,286.0220642089844,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0176696777344,286.0262451171875,1.0,0.4648241400718689,1.0,1.0,0.0,1.0,-2.3647775650024414,2.3647730350494385,4.498105226957705e-06,1.827195644378662,0.58242267370224,0.58242267370224,0.0,130.28720092773438,127.0,13790.3212890625,-0.0,1219.3951416015625,1.0,283.1499938964844,285.59442138671875,289.1450500488281,290.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,20544.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773855447769165,1.0,0.0,0.0,1.3371907472610474,1.3371968269348145,1.1931091137284966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.60009765625,0.0,118.45465087890624,1895.4371337890625,0.0,810.5588989257812,0.3846823573112488,1.0,0.0,3.0,1.0,0.0
12076260,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7633201479911804,0.2513683140277862,0.2290416806936264,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.8743438124656677,0.3821040987968445,0.3644973337650299,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.9990000128746032,0.6522225141525269,0.400546669960022,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7591596245765686,0.2470684051513672,0.2372293025255203,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.6562938094139099,0.1586136072874069,0.72862309217453,286.09539794921875,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0186462402344,286.1002197265625,1.0,0.4634069502353668,1.0,1.0,0.0,1.0,-2.352787971496582,2.352783441543579,4.452561370271724e-06,1.8178420066833496,0.5612069368362427,0.5612069368362427,0.0,130.29598999023438,127.0,13326.7900390625,-0.0,1205.6300048828125,1.0,283.1499938964844,285.6869201660156,289.1039428710937,290.0614624023437,293.1499938964844,293.1499938964844,283.1499938964844,20444.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660741329193115,1.0,0.0,0.0,1.2435325384140017,1.2435382604599,1.0318290577515657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.1220703125,0.0,102.09268951416016,1895.4371337890625,0.0,756.9264526367188,0.36748006939888,1.0,0.0,3.0,1.0,0.0
12076320,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7628275156021118,0.2510959506034851,0.2287991195917129,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.8737659454345703,0.3816893696784973,0.3641080856323242,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.9990000128746032,0.6519156694412231,0.4009028673171997,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7586101293563843,0.2467338591814041,0.2369167059659958,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.6557666659355164,0.1583686470985412,0.7275421619415283,286.1104736328125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.01885986328125,286.11541748046875,1.0,0.4632259905338287,1.0,1.0,0.0,1.0,-2.35078239440918,2.3507778644561768,4.444966180017218e-06,1.8162771463394165,0.5571379065513611,0.5571379065513611,0.0,130.37307739257812,130.0,13237.9521484375,-0.0,1203.6416015625,1.0,283.1499938964844,285.7055358886719,289.09625244140625,290.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,20421.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638920664787292,1.0,0.0,0.0,1.2259494066238403,1.2259550094604492,1.002855896103938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.557861328125,0.0,99.20653533935548,1895.4371337890625,0.0,746.9822387695312,0.3643017709255218,1.0,0.0,3.0,1.0,0.0
12076380,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.7592397332191467,0.2494567781686782,0.2273548245429992,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.869533360004425,0.379173219203949,0.36176198720932,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.9990000128746032,0.6495211124420166,0.4041081666946411,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.7546592950820923,0.2446846067905426,0.2350178807973861,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.6520294547080994,0.1568676680326461,0.7209956049919128,286.21209716796875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0204467773437,286.2177124023437,1.0,0.4626258015632629,1.0,1.0,0.0,1.0,-2.3399317264556885,2.3399274349212646,4.403991169965593e-06,1.8078097105026243,0.5315554141998291,0.5315554141998291,0.0,131.29855346679688,133.0,12678.3427734375,-0.0,1194.958251953125,1.0,283.1499938964844,285.8280639648437,289.048828125,289.96661376953125,293.1499938964844,293.1499938964844,283.1499938964844,20247.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500932335853577,1.0,0.0,0.0,1.1187011003494265,1.1187063455581665,8.350675528845387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.0263671875,0.0,82.82219696044922,1895.4371337890625,0.0,686.9854125976562,0.3453090786933899,1.0,0.0,3.0,1.0,0.0
12076440,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.7592397332191467,0.2494567781686782,0.2273548245429992,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.869533360004425,0.379173219203949,0.36176198720932,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.9990000128746032,0.6495211124420166,0.4041081666946411,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.7546592950820923,0.2446846067905426,0.2350178807973861,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.6520294547080994,0.1568676680326461,0.7209956049919128,286.21209716796875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0204467773437,286.2177124023437,1.0,0.4626258015632629,1.0,1.0,0.0,1.0,-2.3399317264556885,2.3399274349212646,4.403991169965593e-06,1.8078097105026243,0.5315554141998291,0.5315554141998291,0.0,131.29855346679688,133.0,12678.3427734375,-0.0,1194.958251953125,1.0,283.1499938964844,285.8280639648437,289.048828125,289.96661376953125,293.1499938964844,293.1499938964844,283.1499938964844,20247.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500932335853577,1.0,0.0,0.0,1.1187011003494265,1.1187063455581665,8.350675528845387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.0263671875,0.0,82.82219696044922,1895.4371337890625,0.0,686.9854125976562,0.3453090786933899,1.0,0.0,3.0,1.0,0.0
12076500,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7572060823440552,0.2486773282289505,0.2266763299703598,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.867120623588562,0.3779639303684234,0.3606426119804382,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9990000128746032,0.6480445265769958,0.4062155485153198,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.7524389624595642,0.2436857670545578,0.2341011464595794,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.6499533653259277,0.1561353355646133,0.7178438305854797,286.2672424316406,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0213317871094,286.2731628417969,1.0,0.4626080095767975,1.0,1.0,0.0,1.0,-2.3354151248931885,2.3354108333587646,4.386992259242106e-06,1.80428433418274,0.5186976790428162,0.5186976790428162,0.0,131.9947052001953,133.0,12395.580078125,-0.0,1192.5987548828125,1.0,283.1499938964844,285.89288330078125,289.0252990722656,289.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,20145.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430842041969299,1.0,0.0,0.0,1.06712007522583,1.0671252012252808,7.598362827820895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.8623046875,0.0,75.6656265258789,1895.4371337890625,0.0,658.354736328125,0.3364425003528595,1.0,0.0,3.0,1.0,0.0
12076560,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238830566406,0.7550687193870544,0.2479249984025955,0.2260257750749588,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.8645766973495483,0.3767874538898468,0.3595582544803619,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.9990000128746032,0.6464044451713562,0.4085802137851715,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32379150390625,0.7501104474067688,0.2427031993865966,0.2332043051719665,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216247558594,0.6477878093719482,0.1554140746593475,0.7147636413574219,286.324951171875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02227783203125,286.3311462402344,1.0,0.4627408981323242,1.0,1.0,0.0,1.0,-2.331393480300904,2.3313891887664795,4.371884642750956e-06,1.80114483833313,0.5058164000511169,0.5058164000511169,0.0,132.81381225585938,121.0,12111.056640625,-0.0,1191.2939453125,1.0,283.1499938964844,285.9595947265625,289.0018005371094,289.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,20036.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359881520271301,1.0,0.0,0.0,1.0171345472335815,1.0171394348144531,6.903196947405378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.75341796875,0.0,69.16200256347656,1895.4371337890625,0.0,630.5789794921875,0.3280373513698578,1.0,0.0,3.0,1.0,0.0
12076620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43798828125,0.7563270926475525,0.2464871257543563,0.2246513813734054,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.8660030364990234,0.3744916915893554,0.3573121428489685,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.9990000128746032,0.6437904834747314,0.4040225744247436,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378967285156,0.7508304119110107,0.2407598495483398,0.2312937676906585,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358215332031,0.6481506824493408,0.153985247015953,0.7079936861991882,286.4389953613281,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0241394042969,286.44482421875,1.0,0.4579982161521911,1.0,1.0,0.0,1.0,-2.311156272888184,2.31115198135376,4.296709903428564e-06,1.785589337348938,0.4798972904682159,0.4798972904682159,0.0,130.38433837890625,124.0,11500.96484375,-0.0,1158.949462890625,1.0,283.1499938964844,286.0917663574219,288.9544677734375,289.802734375,293.1499938964844,293.1499938964844,283.1499938964844,19809.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214295983314514,1.0,0.0,0.0,0.9222086668014526,0.9222133159637452,5.6748167054365695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.766357421875,0.0,57.93904495239258,1895.4371337890625,0.0,577.2262573242188,0.3126415610313415,1.0,0.0,3.0,1.0,0.0
12076680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43798828125,0.7563270926475525,0.2464871257543563,0.2246513813734054,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.8660030364990234,0.3744916915893554,0.3573121428489685,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.9990000128746032,0.6437904834747314,0.4040225744247436,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378967285156,0.7508304119110107,0.2407598495483398,0.2312937676906585,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358215332031,0.6481506824493408,0.153985247015953,0.7079936861991882,286.4389953613281,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0241394042969,286.44482421875,1.0,0.4579982161521911,1.0,1.0,0.0,1.0,-2.311156272888184,2.31115198135376,4.296709903428564e-06,1.785589337348938,0.4798972904682159,0.4798972904682159,0.0,130.38433837890625,124.0,11500.96484375,-0.0,1158.949462890625,1.0,283.1499938964844,286.0917663574219,288.9544677734375,289.802734375,293.1499938964844,293.1499938964844,283.1499938964844,19809.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214295983314514,1.0,0.0,0.0,0.9222086668014526,0.9222133159637452,5.6748167054365695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.766357421875,0.0,57.93904495239258,1895.4371337890625,0.0,577.2262573242188,0.3126415610313415,1.0,0.0,3.0,1.0,0.0
12076740,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.7559365630149841,0.2451400160789489,0.2234015762805938,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55743408203125,0.8654415011405945,0.3722943663597107,0.3551960587501526,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.9990000128746032,0.6424686312675476,0.4024124145507812,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.7499005794525146,0.2388855516910553,0.2294833660125732,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.6471127867698669,0.1526412814855575,0.7017435431480408,286.5571594238281,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0265808105469,286.5637512207031,1.0,0.4555136859416961,1.0,1.0,0.0,1.0,-2.295485734939575,2.295481443405152,4.238496330799535e-06,1.7732762098312378,0.4538409113883972,0.4538409113883972,0.0,129.26565551757812,127.0,10897.291015625,-0.0,1137.2357177734375,1.0,283.1499938964844,286.2249450683594,288.90594482421875,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19587.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059980750083923,1.0,0.0,0.0,0.8343813419342041,0.8343857526779175,4.645394469093844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.848876953125,0.0,48.79444122314453,1895.4371337890625,0.0,525.6675415039062,0.2991032898426056,1.0,0.0,3.0,1.0,0.0
12076800,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.7559365630149841,0.2451400160789489,0.2234015762805938,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55743408203125,0.8654415011405945,0.3722943663597107,0.3551960587501526,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.9990000128746032,0.6424686312675476,0.4024124145507812,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.7499005794525146,0.2388855516910553,0.2294833660125732,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.6471127867698669,0.1526412814855575,0.7017435431480408,286.5571594238281,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0265808105469,286.5637512207031,1.0,0.4555136859416961,1.0,1.0,0.0,1.0,-2.295485734939575,2.295481443405152,4.238496330799535e-06,1.7732762098312378,0.4538409113883972,0.4538409113883972,0.0,129.26565551757812,127.0,10897.291015625,-0.0,1137.2357177734375,1.0,283.1499938964844,286.2249450683594,288.90594482421875,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19587.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059980750083923,1.0,0.0,0.0,0.8343813419342041,0.8343857526779175,4.645394469093844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.848876953125,0.0,48.79444122314453,1895.4371337890625,0.0,525.6675415039062,0.2991032898426056,1.0,0.0,3.0,1.0,0.0
12076860,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.753908634185791,0.2438860535621643,0.2222768366336822,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8629156947135925,0.3701993823051452,0.353222906589508,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.9990000128746032,0.6408932209014893,0.4037130177021026,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830749511719,0.7473511099815369,0.2370723634958267,0.2277807593345642,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806030273437,0.6447142958641052,0.1513655185699463,0.6960563063621521,286.68438720703125,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0293884277344,286.6913757324219,1.0,0.4543656408786773,1.0,1.0,0.0,1.0,-2.284446954727173,2.284442663192749,4.197827365715057e-06,1.7646517753601074,0.427854835987091,0.427854835987091,0.0,129.44358825683594,130.0,10309.4853515625,-0.0,1125.8497314453125,1.0,283.1499938964844,286.3631286621094,288.8540954589844,289.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,19380.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488929808139801,1.0,0.0,0.0,0.754348874092102,0.7543531060218811,3.796976955072751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.4755859375,0.0,41.40822219848633,1895.4371337890625,0.0,474.1074523925781,0.2873297333717346,1.0,0.0,3.0,1.0,0.0
12076920,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.753908634185791,0.2438860535621643,0.2222768366336822,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8629156947135925,0.3701993823051452,0.353222906589508,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.9990000128746032,0.6408932209014893,0.4037130177021026,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830749511719,0.7473511099815369,0.2370723634958267,0.2277807593345642,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806030273437,0.6447142958641052,0.1513655185699463,0.6960563063621521,286.68438720703125,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0293884277344,286.6913757324219,1.0,0.4543656408786773,1.0,1.0,0.0,1.0,-2.284446954727173,2.284442663192749,4.197827365715057e-06,1.7646517753601074,0.427854835987091,0.427854835987091,0.0,129.44358825683594,130.0,10309.4853515625,-0.0,1125.8497314453125,1.0,283.1499938964844,286.3631286621094,288.8540954589844,289.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,19380.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488929808139801,1.0,0.0,0.0,0.754348874092102,0.7543531060218811,3.796976955072751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.4755859375,0.0,41.40822219848633,1895.4371337890625,0.0,474.1074523925781,0.2873297333717346,1.0,0.0,3.0,1.0,0.0
12076980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81475830078125,0.7509282231330872,0.2427135705947876,0.2212564945220947,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.8592361807823181,0.3682010471820831,0.3513703048229217,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.9990000128746032,0.6387618184089661,0.4068268835544586,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.7438454031944275,0.235302984714508,0.2261519730091095,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81207275390625,0.6415136456489563,0.1501303762197494,0.6907141804695129,286.8160095214844,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03228759765625,286.8231506347656,1.0,0.4541803896427154,1.0,1.0,0.0,1.0,-2.2763607501983643,2.2763564586639404,4.168167379248189e-06,1.7583335638046265,0.4019849896430969,0.4019849896430969,0.0,130.4353485107422,118.0,9734.8642578125,-0.0,1120.9061279296875,1.0,283.1499938964844,286.5018615722656,288.8012390136719,289.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,19200.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696069359779358,1.0,0.0,0.0,0.6819701790809631,0.6819742321968079,3.103303214402332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2968.55029296875,0.0,35.44188690185547,1895.4371337890625,0.0,421.9446105957031,0.2770983278751373,1.0,0.0,3.0,1.0,0.0
12077040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81475830078125,0.7509282231330872,0.2427135705947876,0.2212564945220947,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.8592361807823181,0.3682010471820831,0.3513703048229217,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.9990000128746032,0.6387618184089661,0.4068268835544586,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.7438454031944275,0.235302984714508,0.2261519730091095,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81207275390625,0.6415136456489563,0.1501303762197494,0.6907141804695129,286.8160095214844,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03228759765625,286.8231506347656,1.0,0.4541803896427154,1.0,1.0,0.0,1.0,-2.2763607501983643,2.2763564586639404,4.168167379248189e-06,1.7583335638046265,0.4019849896430969,0.4019849896430969,0.0,130.4353485107422,118.0,9734.8642578125,-0.0,1120.9061279296875,1.0,283.1499938964844,286.5018615722656,288.8012390136719,289.52801513671875,293.1499938964844,293.1499938964844,283.1499938964844,19200.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696069359779358,1.0,0.0,0.0,0.6819701790809631,0.6819742321968079,3.103303214402332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2968.55029296875,0.0,35.44188690185547,1895.4371337890625,0.0,421.9446105957031,0.2770983278751373,1.0,0.0,3.0,1.0,0.0
12077100,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87957763671875,0.7513176798820496,0.2421426326036453,0.2207187116146087,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8596166372299194,0.3672247529029846,0.3504222929477691,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88201904296875,0.9990000128746032,0.6376785635948181,0.4051837623119354,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87945556640625,0.7439048290252686,0.2344200611114502,0.2252956926822662,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.6414870023727417,0.1495129913091659,0.6878356337547302,286.8807373046875,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0335693359375,286.8874206542969,1.0,0.4521754384040832,1.0,1.0,0.0,1.0,-2.2681264877319336,2.268122434616089,4.138350504945265e-06,1.7520556449890137,0.3890767991542816,0.3890767991542816,0.0,129.53948974609375,118.0,9443.2119140625,-0.0,1108.5269775390625,1.0,283.1499938964844,286.5697937011719,288.7762451171875,289.4812927246094,293.1499938964844,293.1499938964844,283.1499938964844,19122.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459288626909256,1.0,0.0,0.0,0.6484967470169067,0.6485007405281067,2.8061380774602185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.575927734375,0.0,32.8951301574707,1895.4371337890625,0.0,396.5069274902344,0.2724798023700714,1.0,0.0,3.0,1.0,0.0
12077160,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9406433105469,0.753001868724823,0.2415784001350402,0.2201542556285858,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.861526370048523,0.3662554323673248,0.3494487702846527,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.9990000128746032,0.6370582580566406,0.4013487696647644,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.7452069520950317,0.2335373908281326,0.2244036793708801,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.6425371170043945,0.1488997787237167,0.6847932934761047,286.9417724609375,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03485107421875,286.9482116699219,1.0,0.4492835402488708,1.0,1.0,0.0,1.0,-2.2569501399993896,2.256946086883545,4.097840701433597e-06,1.7434073686599731,0.3761303424835205,0.3761303424835205,0.0,127.69216918945312,121.0,9147.185546875,-0.0,1089.4273681640625,1.0,283.1499938964844,286.6343994140625,288.7524108886719,289.4355773925781,293.1499938964844,293.1499938964844,283.1499938964844,19046.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486495554447174,1.0,0.0,0.0,0.6164998412132263,0.6165037751197815,2.5360590072409653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2785.009033203125,0.0,30.5715274810791,1895.4371337890625,0.0,371.86224365234375,0.2681731879711151,1.0,0.0,3.0,1.0,0.0
12077220,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.7532334327697754,0.2404879629611969,0.219134122133255,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.861621081829071,0.364353746175766,0.3476142287254333,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.9990000128746032,0.6364734172821045,0.3991089761257171,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.7447543740272522,0.2318003326654434,0.2227226197719574,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619201660156,0.642021119594574,0.147720605134964,0.6792773604393005,287.06573486328125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0375671386719,287.0726928710937,1.0,0.4467504918575287,1.0,1.0,0.0,1.0,-2.242175579071045,2.2421715259552,4.044299203087576e-06,1.7317923307418823,0.3502845466136932,0.3502845466136932,0.0,126.37090301513672,124.0,8578.2451171875,-0.0,1068.7236328125,1.0,283.1499938964844,286.76080322265625,288.7075500488281,289.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18896.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265936017036438,1.0,0.0,0.0,0.5568919777870178,0.5568957924842834,2.069356774825337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.924560546875,0.0,26.5037841796875,1895.4371337890625,0.0,325.2788391113281,0.2604954540729522,1.0,0.0,3.0,1.0,0.0
12077280,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.7532334327697754,0.2404879629611969,0.219134122133255,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.861621081829071,0.364353746175766,0.3476142287254333,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.9990000128746032,0.6364734172821045,0.3991089761257171,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.7447543740272522,0.2318003326654434,0.2227226197719574,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619201660156,0.642021119594574,0.147720605134964,0.6792773604393005,287.06573486328125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0375671386719,287.0726928710937,1.0,0.4467504918575287,1.0,1.0,0.0,1.0,-2.242175579071045,2.2421715259552,4.044299203087576e-06,1.7317923307418823,0.3502845466136932,0.3502845466136932,0.0,126.37090301513672,124.0,8578.2451171875,-0.0,1068.7236328125,1.0,283.1499938964844,286.76080322265625,288.7075500488281,289.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18896.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265936017036438,1.0,0.0,0.0,0.5568919777870178,0.5568957924842834,2.069356774825337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.924560546875,0.0,26.5037841796875,1895.4371337890625,0.0,325.2788391113281,0.2604954540729522,1.0,0.0,3.0,1.0,0.0
12077340,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.192626953125,0.7516574263572693,0.2394400984048843,0.2181999236345291,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.8595704436302185,0.3625102937221527,0.3458801805973053,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.9990000128746032,0.635535478591919,0.3999971449375152,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924743652344,0.7425376772880554,0.230084478855133,0.221114382147789,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.6400105953216553,0.1465717852115631,0.6741702556610107,287.1938171386719,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0401916503906,287.20086669921875,1.0,0.44561368227005,1.0,1.0,0.0,1.0,-2.231968402862549,2.231964349746704,4.007615189038916e-06,1.72381854057312,0.3246165513992309,0.3246165513992309,0.0,126.41651916503906,127.0,8033.736328125,-0.0,1058.1995849609375,1.0,283.1499938964844,286.8871154785156,288.6676330566406,289.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18758.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040418863296509,1.0,0.0,0.0,0.5032156705856323,0.5032194256782532,1.689669382187731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.919189453125,0.0,23.1167049407959,1895.4371337890625,0.0,282.83447265625,0.2539942562580108,1.0,0.0,3.0,1.0,0.0
12077400,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.192626953125,0.7516574263572693,0.2394400984048843,0.2181999236345291,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.8595704436302185,0.3625102937221527,0.3458801805973053,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.9990000128746032,0.635535478591919,0.3999971449375152,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924743652344,0.7425376772880554,0.230084478855133,0.221114382147789,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.6400105953216553,0.1465717852115631,0.6741702556610107,287.1938171386719,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0401916503906,287.20086669921875,1.0,0.44561368227005,1.0,1.0,0.0,1.0,-2.231968402862549,2.231964349746704,4.007615189038916e-06,1.72381854057312,0.3246165513992309,0.3246165513992309,0.0,126.41651916503906,127.0,8033.736328125,-0.0,1058.1995849609375,1.0,283.1499938964844,286.8871154785156,288.6676330566406,289.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18758.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040418863296509,1.0,0.0,0.0,0.5032156705856323,0.5032194256782532,1.689669382187731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.919189453125,0.0,23.1167049407959,1895.4371337890625,0.0,282.83447265625,0.2539942562580108,1.0,0.0,3.0,1.0,0.0
12077460,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111877441406,0.7492135167121887,0.2385059744119644,0.2173952758312225,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3127136230469,0.8565117716789246,0.3608626127243042,0.3443599641323089,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138122558594,0.9990000128746032,0.6341074109077454,0.4025899469852447,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3110046386719,0.7395222783088684,0.2285116016864776,0.219670757651329,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30841064453125,0.6373268365859985,0.1455203145742416,0.6696481108665466,287.3124084472656,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0423278808594,287.31964111328125,1.0,0.4454622566699981,1.0,1.0,0.0,1.0,-2.2251226902008057,2.225118637084961,3.983117494499311e-06,1.718474268913269,0.3011782765388489,0.3011782765388489,0.0,127.23440551757812,127.0,7547.4931640625,-0.0,1054.1693115234375,1.0,283.1499938964844,287.0007019042969,288.6358642578125,289.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,18598.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834786713123321,1.0,0.0,0.0,0.4580821692943573,0.4666058421134949,1.4001682480113686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.302490234375,0.0,20.818510055541992,1895.4371337890625,0.0,247.55772399902344,0.2491492927074432,1.0,0.0,3.0,1.0,0.0
12077520,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.7489672303199768,0.2384261190891266,0.2173273712396621,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232116699219,0.8562059998512268,0.3607213497161865,0.344230592250824,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243408203125,0.9990000128746032,0.6339558959007263,0.4028785824775696,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3215026855469,0.7392266392707825,0.2283748835325241,0.2195462584495544,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.6370646953582764,0.1454287767410278,0.6692593693733215,287.32293701171875,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0425109863281,287.3301696777344,1.0,0.4454808831214905,1.0,1.0,0.0,1.0,-2.224615812301636,2.224611759185791,3.981307145295432e-06,1.718078851699829,0.2991521656513214,0.2991521656513214,0.0,127.33341217041016,115.0,7505.279296875,-0.0,1054.017333984375,1.0,283.1499938964844,287.0105285644531,288.6333923339844,289.1916809082031,293.1499938964844,293.1499938964844,283.1499938964844,18576.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817284703254699,1.0,0.0,0.0,0.4542661905288696,0.4653309285640716,1.37693785262627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.860595703125,0.0,20.709129333496094,1895.4371337890625,0.0,244.6713409423828,0.2488188594579696,1.0,0.0,3.0,1.0,0.0
12077580,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.44708251953125,0.7512458562850952,0.2374287992715835,0.2163504213094711,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4484558105469,0.8587064743041992,0.3589594960212707,0.3424841463565826,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.9990000128746032,0.6327022314071655,0.3972828090190887,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.7406505346298218,0.22664774954319,0.2178365439176559,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44451904296875,0.638196587562561,0.1442667245864868,0.6636635065078735,287.4481811523437,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0444030761719,287.45458984375,1.0,0.4406372904777527,1.0,1.0,0.0,1.0,-2.205861806869507,2.205857992172241,3.914995886589168e-06,1.7036590576171875,0.2738830149173736,0.2738830149173736,0.0,124.5998077392578,118.0,6972.875,-0.0,1024.3653564453125,1.0,283.1499938964844,287.13043212890625,288.6053466796875,289.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18309.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605476319789886,1.0,0.0,0.0,0.4092980921268463,0.4673941135406494,1.1178226344554789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.816162109375,0.0,20.24156379699707,1895.4371337890625,0.0,210.765869140625,0.245936244726181,1.0,0.0,3.0,1.0,0.0
12077640,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.44708251953125,0.7512458562850952,0.2374287992715835,0.2163504213094711,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4484558105469,0.8587064743041992,0.3589594960212707,0.3424841463565826,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4494323730469,0.9990000128746032,0.6327022314071655,0.3972828090190887,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.7406505346298218,0.22664774954319,0.2178365439176559,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44451904296875,0.638196587562561,0.1442667245864868,0.6636635065078735,287.4481811523437,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0444030761719,287.45458984375,1.0,0.4406372904777527,1.0,1.0,0.0,1.0,-2.205861806869507,2.205857992172241,3.914995886589168e-06,1.7036590576171875,0.2738830149173736,0.2738830149173736,0.0,124.5998077392578,118.0,6972.875,-0.0,1024.3653564453125,1.0,283.1499938964844,287.13043212890625,288.6053466796875,289.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18309.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605476319789886,1.0,0.0,0.0,0.4092980921268463,0.4673941135406494,1.1178226344554789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.816162109375,0.0,20.24156379699707,1895.4371337890625,0.0,210.765869140625,0.245936244726181,1.0,0.0,3.0,1.0,0.0
12077700,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049743652344,0.7517849206924438,0.2369379997253418,0.2158834785223007,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063171386719,0.8592454791069031,0.3580884337425232,0.3416351675987243,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072937011719,0.9990000128746032,0.6326037049293518,0.3955422043800354,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.7407723069190979,0.2257872968912124,0.216996282339096,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.50244140625,0.6382570862770081,0.1436953097581863,0.6609528064727783,287.5060729980469,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0452880859375,287.5124816894531,1.0,0.4391994774341583,1.0,1.0,0.0,1.0,-2.197917461395264,2.197913646697998,3.886805188813014e-06,1.6973843574523926,0.2612514197826385,0.2612514197826385,0.0,123.69039154052734,118.0,6721.15234375,-0.0,1012.874755859375,1.0,283.1499938964844,287.1857604980469,288.5927734375,289.0951843261719,293.1499938964844,293.1499938964844,283.1499938964844,18229.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482880294322967,1.0,0.0,0.0,0.3890174925327301,0.4714432954788208,1.0100563052617416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.3482666015625,0.0,20.21988868713379,1895.4371337890625,0.0,191.7205810546875,0.2450489550828933,1.0,0.0,3.0,1.0,0.0
12077760,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622863769531,0.7516390085220337,0.2364437282085418,0.2154344469308853,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635986328125,0.8589782118797302,0.3572174906730652,0.3408076465129852,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645446777344,0.9990000128746032,0.6324639916419983,0.3949576318264007,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.7402369976043701,0.2249234318733215,0.216174691915512,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597839355469,0.637758195400238,0.1431251317262649,0.6583545207977295,287.5633239746094,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0462646484375,287.56964111328125,1.0,0.4381516873836517,1.0,1.0,0.0,1.0,-2.191572666168213,2.191568851470948,3.864465725200716e-06,1.692430853843689,0.2486500889062881,0.2486500889062881,0.0,123.2804946899414,121.0,6481.09130859375,-0.0,1004.9288940429688,1.0,283.1499938964844,287.23907470703125,288.5834655761719,289.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,18180.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351443409919739,1.0,0.0,0.0,0.3700651526451111,0.4747354984283447,9.181339244435094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.998291015625,0.0,20.20380210876465,1895.4371337890625,0.0,171.46546936035156,0.2443407028913498,1.0,0.0,3.0,1.0,0.0
