time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722717285156,0.750097930431366,0.2354311943054199,0.2145491391420364,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67352294921875,0.8569868206977844,0.3554609417915344,0.3391753435134887,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744384765625,0.9990000128746032,0.6317545175552368,0.3958570957183838,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.7379693984985352,0.2231679558753967,0.2145426571369171,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698913574219,0.6357334852218628,0.1419672220945358,0.6532620191574097,287.6732788085937,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0479431152344,287.67926025390625,1.0,0.437053382396698,1.0,1.0,0.0,1.0,-2.181549549102783,2.1815457344055176,3.829328306892421e-06,1.6846128702163696,0.2234977185726165,0.2234977185726165,0.0,123.34060668945312,124.0,6028.4169921875,-0.0,995.0859375,1.0,283.1499938964844,287.341552734375,288.57623291015625,289.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,18132.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081475496292114,1.0,0.0,0.0,0.335356742143631,0.4788309335708618,7.765206255783141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1828.5948486328125,0.0,20.135278701782227,1895.4371337890625,0.0,129.26681518554688,0.2432012259960174,1.0,0.0,3.0,1.0,0.0
12077880,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722717285156,0.750097930431366,0.2354311943054199,0.2145491391420364,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67352294921875,0.8569868206977844,0.3554609417915344,0.3391753435134887,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744384765625,0.9990000128746032,0.6317545175552368,0.3958570957183838,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.7379693984985352,0.2231679558753967,0.2145426571369171,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698913574219,0.6357334852218628,0.1419672220945358,0.6532620191574097,287.6732788085937,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0479431152344,287.67926025390625,1.0,0.437053382396698,1.0,1.0,0.0,1.0,-2.181549549102783,2.1815457344055176,3.829328306892421e-06,1.6846128702163696,0.2234977185726165,0.2234977185726165,0.0,123.34060668945312,124.0,6028.4169921875,-0.0,995.0859375,1.0,283.1499938964844,287.341552734375,288.57623291015625,289.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,18132.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081475496292114,1.0,0.0,0.0,0.335356742143631,0.4788309335708618,7.765206255783141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1828.5948486328125,0.0,20.135278701782227,1895.4371337890625,0.0,129.26681518554688,0.2432012259960174,1.0,0.0,3.0,1.0,0.0
12077940,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.7472971081733704,0.0,0.2136577516794204,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.853535532951355,0.0,0.3375451564788818,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.9990000128746032,0.0,0.3988606929779053,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.7344878315925598,0.0,0.2128950357437133,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.6326576471328735,0.0,0.6481524109840393,287.7768859863281,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0487670898437,287.78253173828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.174010992050171,2.1740071773529053,3.803032313953736e-06,1.678744196891785,0.0,0.0,0.0,124.29454040527344,60.0,5608.26025390625,-0.0,991.0958862304688,0.0,283.1499938964844,287.4411315917969,288.6300354003906,289.015625,293.1499938964844,293.1499938964844,278.1499938964844,18111.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3041157126426697,0.4809467792510986,6.7161600725285114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.033132553100582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.7472971081733704,0.0,0.2136577516794204,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.853535532951355,0.0,0.3375451564788818,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.9990000128746032,0.0,0.3988606929779053,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.7344878315925598,0.0,0.2128950357437133,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.6326576471328735,0.0,0.6481524109840393,287.7768859863281,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0487670898437,287.78253173828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.174010992050171,2.1740071773529053,3.803032313953736e-06,1.678744196891785,0.0,0.0,0.0,124.29454040527344,60.0,5608.26025390625,-0.0,991.0958862304688,0.0,283.1499938964844,287.4411315917969,288.6300354003906,289.015625,293.1499938964844,293.1499938964844,278.1499938964844,18111.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3041157126426697,0.4809467792510986,6.7161600725285114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.033132553100582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0006716893985867,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.3784588277339935,0.0,0.0007073221495375,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.3784588277339935,0.0,0.0005224258638918,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,0.0007073211600072,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.003355223685503,287.86114501953125,294.1499938964844,290.3079833984375,285.6138610839844,290.3338623046875,296.6736755371094,286.6108093261719,0.0,0.0,0.7840275764465332,0.7840275764465332,0.215972438454628,1.0,-0.0071580028161406,0.0072073345072567,-4.933143645757809e-05,-0.0089984377846121,0.0,0.0,0.0,14.962372779846191,60.0,899.5009765625,-0.0,-3.4933593724417733e-06,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,1.9615981727838523e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6454661086104645e-15,3.3128754527524985e-15,5.145526679690476e-21,1.9763720174315047e-11,1.9763687214569003e-11,3.4113252716486976e-17,0.0,0.0,-0.0,0.0,0.0,1.3383624298324367e-25,8.97988807795344e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,0.0008628289215266,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,0.0013221726985648,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,0.0005442465189844,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0008638859144411,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.0027722928207367,287.8580322265625,294.1499938964844,290.27227783203125,285.603271484375,290.3313293457031,296.2204895019531,286.0730285644531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069390144199132,0.0067982231266796,0.0001407914096489,-0.0092921536415815,0.0,0.0,0.0,14.963067054748535,60.0,366.3175354003906,-0.0,-3.979419943789253e-06,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6392558771893797e-26,-4.688447495058937e-26,-3.5377843491952155e-29,-6.64931947814834e-18,-6.6446157155950585e-18,-4.703739531166134e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,0.0001165474677691,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0001348759687971,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.0001203999199788,297.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0001214165604324,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0005370172439143,287.8551330566406,294.1499938964844,290.2335205078125,285.5920104980469,290.3200988769531,295.5957336425781,285.87628173828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001235184026882,0.0024488794151693,-0.0012136953882873,-0.0124591095373034,0.0,0.0,0.0,14.991933822631836,60.0,139.72996520996094,-0.0,-1.0424445662238213e-07,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.944418032862091e-40,-1.2234919060820338e-39,-2.7357690048859836e-40,-1.994016286463247e-20,-1.6180376564573202e-20,-3.759785492265697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.489689546171576e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0001004383884719,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.505136454710737e-05,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.98761533992365e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,0.0004721429722849,287.8538818359375,294.1499938964844,290.1948547363281,285.5809936523437,290.3179931640625,294.9730529785156,285.83306884765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010110959410667,0.0006352554773911,0.0003758404927793,-0.0141501491889357,0.0,0.0,0.0,14.992371559143066,60.0,53.02444076538086,-0.0,-6.969531796130468e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587517013621346e-42,1.806273720514689e-42,9.262582849187041e-43,-7.629241078147861e-21,-3.981942455666572e-21,-3.6472990263780715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,9.395399683853611e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.894334652926771e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,7.30880128685385e-05,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,9.89375403150916e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0004692999937105,287.8525695800781,294.1499938964844,290.15625,285.5702209472656,290.31671142578125,294.41766357421875,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011588456109,2.8434749665962045e-08,0.0010011304402723,-0.0147610260173678,0.0,0.0,0.0,14.99221420288086,60.0,21.07533836364746,-0.0,-6.834775945208095e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.86575818778834e-21,-3.9346384682829794e-21,-3.931120123402145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.39389574341476e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.892249363474548e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.306404586415738e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,9.892223897622898e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0004692435031756,287.8511657714844,294.1499938964844,290.11773681640625,285.5596618652344,290.31512451171875,293.9225769042969,285.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010676924139,5.9888147774245234e-09,0.0010010616388171,-0.0147420475259423,0.0,0.0,0.0,14.992218017578123,60.0,9.485078811645508,-0.0,-6.832605237150349e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868245384180968e-21,-3.93413965575539e-21,-3.934105324528795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.39278834266588e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.891078661894426e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,7.305530743906274e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.891058289213106e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0004691883805207,287.8480529785156,294.1499938964844,290.0409240722656,285.53924560546875,290.3109436035156,293.08612060546875,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,14.992225646972656,60.0,3.655815839767456,-0.0,-6.83096743614442e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.86826881019441e-21,-3.934134405097205e-21,-3.934134808993989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.39278834266588e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.891078661894426e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,7.305530743906274e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,9.891058289213106e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0004691883805207,287.8480529785156,294.1499938964844,290.0409240722656,285.53924560546875,290.3109436035156,293.08612060546875,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,14.992225646972656,60.0,3.655815839767456,-0.0,-6.83096743614442e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.86826881019441e-21,-3.934134405097205e-21,-3.934134808993989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.391787898493932e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.890025103231892e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.304752944037318e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.890005458146334e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0004691384383477,287.8445129394531,294.1499938964844,289.9643859863281,285.51959228515625,290.3054504394531,292.4165954589844,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,14.992231369018556,60.0,2.860431432723999,-0.0,-6.829486665083095e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.391787898493932e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.890025103231892e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.304752944037318e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.890005458146334e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0004691384383477,287.8445129394531,294.1499938964844,289.9643859863281,285.51959228515625,290.3054504394531,292.4165954589844,286.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,14.992231369018556,60.0,2.860431432723999,-0.0,-6.829486665083095e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.390922787133604e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.889114153338596e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,7.304079190362245e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.889094508253038e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0004690952191594,287.8406066894531,294.1499938964844,289.88818359375,285.5007019042969,290.2987365722656,291.8769226074219,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,14.992237091064451,60.0,2.6710028648376465,-0.0,-6.828202003816841e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.390922787133604e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.889114153338596e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,7.304079190362245e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.889094508253038e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0004690952191594,287.8406066894531,294.1499938964844,289.88818359375,285.5007019042969,290.2987365722656,291.8769226074219,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,14.992237091064451,60.0,2.6710028648376465,-0.0,-6.828202003816841e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.390226477989928e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.888380009215324e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.303537131519988e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.888361091725528e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004690604400821,287.8363952636719,294.1499938964844,289.8122863769531,285.482421875,290.290771484375,291.4384155273437,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,14.99224090576172,60.0,2.561585187911988,-0.0,-6.82716319033716e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,9.390226477989928e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.888380009215324e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,7.303537131519988e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.888361091725528e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004690604400821,287.8363952636719,294.1499938964844,289.8122863769531,285.482421875,290.290771484375,291.4384155273437,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,14.99224090576172,60.0,2.561585187911988,-0.0,-6.82716319033716e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.389951446792112e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.88809042610228e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,7.303323218366131e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.888070781016722e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0004690467030741,287.83416748046875,294.1499938964844,289.7744445800781,285.4734802246094,290.2863464355469,291.2499084472656,286.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,14.992242813110352,60.0,2.5130693912506104,-0.0,-6.826750365007683e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.389729530084878e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.887856867862864e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,7.303150778170675e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.887837950373068e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0004690356436185,287.8318786621094,294.1499938964844,289.7366638183594,285.4646911621094,290.2816162109375,291.07879638671875,286.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,14.992244720458984,60.0,2.466233968734741,-0.0,-6.82641569937914e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.389462502440438e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.887575288303196e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,7.302941958187148e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.8875563708134e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0004690223140642,287.8270568847656,294.1499938964844,289.661376953125,285.44744873046875,290.27130126953125,290.7806701660156,286.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,14.992246627807615,60.0,2.3758251667022705,-0.0,-6.826001452964192e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.389462502440438e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.887575288303196e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,7.302941958187148e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.8875563708134e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0004690223140642,287.8270568847656,294.1499938964844,289.661376953125,285.44744873046875,290.27130126953125,290.7806701660156,286.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,14.992246627807615,60.0,2.3758251667022705,-0.0,-6.826001452964192e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.389447950525208e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.887559281196444e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.302930316654965e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.88754109130241e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0004690215864684,287.822021484375,294.1499938964844,289.5863647460937,285.4306030273437,290.25982666015625,290.5308837890625,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,14.992246627807615,60.0,2.288874864578247,-0.0,-6.825955267686369e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.389447950525208e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.887559281196444e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.302930316654965e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.88754109130241e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0004690215864684,287.822021484375,294.1499938964844,289.5863647460937,285.4306030273437,290.25982666015625,290.5308837890625,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,14.992246627807615,60.0,2.288874864578247,-0.0,-6.825955267686369e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.389706247020511e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.887831402011216e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,7.303131133085117e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.88781321211718e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,0.0004690344794653,287.8167419433594,294.1499938964844,289.5116577148437,285.4140930175781,290.2472229003906,290.3187561035156,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,14.992244720458984,60.0,2.20493221282959,-0.0,-6.826305565255097e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.389706247020511e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.887831402011216e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,7.303131133085117e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.88781321211718e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,0.0004690344794653,287.8167419433594,294.1499938964844,289.5116577148437,285.4140930175781,290.2472229003906,290.3187561035156,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,14.992244720458984,60.0,2.20493221282959,-0.0,-6.826305565255097e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.390251216245817e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.888405475066976e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,7.303555321414024e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.88838728517294e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004690617497544,287.8112487792969,294.1499938964844,289.4372863769531,285.3978271484375,290.2335205078125,290.1361389160156,286.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,14.992241859436035,60.0,2.1237308979034424,-0.0,-6.82707437249519e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.390251216245817e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.888405475066976e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,7.303555321414024e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.88838728517294e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004690617497544,287.8112487792969,294.1499938964844,289.4372863769531,285.3978271484375,290.2335205078125,290.1361389160156,286.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,14.992241859436035,60.0,2.1237308979034424,-0.0,-6.82707437249519e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.390634659212084e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.8888085631188e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,7.303852908080444e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.888791100820526e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004690809000749,287.80841064453125,294.1499938964844,289.4001770019531,285.3897705078125,290.22625732421875,290.0538635253906,286.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,14.992238998413086,60.0,2.0840888023376465,-0.0,-6.827620069316255e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.391092316946016e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,9.88929095910862e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,7.304208702407777e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.889272769214584e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,0.0004691037756856,287.8055419921875,294.1499938964844,289.3631896972656,285.3817443847656,290.21875,289.9767150878906,286.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,14.992237091064451,60.0,2.045049905776977,-0.0,-6.828273768633153e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.392232459504156e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,9.8904907645192e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,7.305094914045185e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.890473302220926e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.000469160702778,287.7996826171875,294.1499938964844,289.2893981933594,285.3657531738281,290.2029113769531,289.83544921875,286.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,14.992229461669922,60.0,1.968685507774353,-0.0,-6.829907306382665e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.392232459504156e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,9.8904907645192e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,7.305094914045185e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.890473302220926e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.000469160702778,287.7996826171875,294.1499938964844,289.2893981933594,285.3657531738281,290.2029113769531,289.83544921875,286.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,14.992229461669922,60.0,1.968685507774353,-0.0,-6.829907306382665e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.393666550749912e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.892001253319904e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,7.306210318347439e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.89198379102163e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0004692323855124,287.7936706542969,294.1499938964844,289.2159118652344,285.3498229980469,290.1860656738281,289.70849609375,286.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,14.992220878601074,60.0,1.8944655656814573,-0.0,-6.831970011944577e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.393666550749912e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.892001253319904e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,7.306210318347439e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.89198379102163e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0004692323855124,287.7936706542969,294.1499938964844,289.2159118652344,285.3498229980469,290.1860656738281,289.70849609375,286.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,14.992220878601074,60.0,1.8944655656814573,-0.0,-6.831970011944577e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.395385859534144e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.893810783978552e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,7.307546911761165e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.89379404927604e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0004693182418122,287.7875061035156,294.1499938964844,289.1427307128906,285.3338623046875,290.168212890625,289.59283447265625,286.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,14.992210388183594,60.0,1.8222291469573968,-0.0,-6.834447674464172e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.395385859534144e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.893810783978552e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,7.307546911761165e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.89379404927604e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,0.0004693182418122,287.7875061035156,294.1499938964844,289.1427307128906,285.3338623046875,290.168212890625,289.59283447265625,286.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,14.992210388183594,60.0,1.8222291469573968,-0.0,-6.834447674464172e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.397372195962816e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.89590262179263e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.309092325158417e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.895885887090115e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0004694175149779,287.78125,294.1499938964844,289.0698547363281,285.3177795410156,290.1493530273437,289.4860534667969,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,14.99219799041748,60.0,1.7518293857574463,-0.0,-6.8373154249457e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.397372195962816e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.89590262179263e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,7.309092325158417e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.895885887090115e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.0004694175149779,287.78125,294.1499938964844,289.0698547363281,285.3177795410156,290.1493530273437,289.4860534667969,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,14.99219799041748,60.0,1.7518293857574463,-0.0,-6.8373154249457e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
