time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080100,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.398459224030375e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.89704712992534e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.309937063837424e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.897030395222828e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,0.0004694717936217,287.7780456542969,294.1499938964844,289.03350830078125,285.3096923828125,290.1395874023437,289.4353942871094,286.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,14.992191314697266,60.0,1.7172784805297852,-0.0,-6.838885013848994e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.399603732163088e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.898252028506248e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,7.310826913453639e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.898235293803737e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0004695289535447,287.7748413085937,294.1499938964844,288.9972839355469,285.3015441894531,290.12957763671875,289.38629150390625,286.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,14.99218463897705,60.0,1.6831377744674685,-0.0,-6.84053986788058e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.402049909112976e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.90082771750167e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.312729576369748e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,9.90081171039492e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0004696511605288,287.7683410644531,294.1499938964844,288.92498779296875,285.2850646972656,290.1088256835937,289.2920837402344,286.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,14.992169380187988,60.0,1.6160258054733276,-0.0,-6.844077660161929e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.402049909112976e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.90082771750167e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.312729576369748e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,9.90081171039492e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0004696511605288,287.7683410644531,294.1499938964844,288.92498779296875,285.2850646972656,290.1088256835937,289.2920837402344,286.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,14.992169380187988,60.0,1.6160258054733276,-0.0,-6.844077660161929e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,9.404666343471035e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.90358312265016e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.314763934118673e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.903566387947647e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,0.0004697818658314,287.7617492675781,294.1499938964844,288.85302734375,285.268310546875,290.087158203125,289.2023010253906,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,14.99215316772461,60.0,1.5503796339035034,-0.0,-6.847865563486266e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,9.404666343471035e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.90358312265016e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.314763934118673e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.903566387947647e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,0.0004697818658314,287.7617492675781,294.1499938964844,288.85302734375,285.268310546875,290.087158203125,289.2023010253906,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,14.99215316772461,60.0,1.5503796339035034,-0.0,-6.847865563486266e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,9.407370816916227e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.906430932460351e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,7.316867413464934e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.906414925353602e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0004699169658124,287.75506591796875,294.1499938964844,288.7813720703125,285.2511901855469,290.0646057128906,289.11602783203125,286.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,14.99213695526123,60.0,1.486096739768982,-0.0,-6.851782785588513e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,9.407370816916227e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.906430932460351e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,7.316867413464934e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.906414925353602e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,0.0004699169658124,287.75506591796875,294.1499938964844,288.7813720703125,285.2511901855469,290.0646057128906,289.11602783203125,286.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,14.99213695526123,60.0,1.486096739768982,-0.0,-6.851782785588513e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,9.410073107574136e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.909275831887498e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,7.31896871002391e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.909259824780749e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,0.0004700519493781,287.7483215332031,294.1499938964844,288.7099914550781,285.2336120605469,290.04119873046875,289.0325927734375,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,14.992119789123535,60.0,1.4230742454528809,-0.0,-6.85569787606255e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,9.410073107574136e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.909275831887498e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,7.31896871002391e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.909259824780749e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,0.0004700519493781,287.7483215332031,294.1499938964844,288.7099914550781,285.2336120605469,290.04119873046875,289.0325927734375,286.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,14.992119789123535,60.0,1.4230742454528809,-0.0,-6.85569787606255e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.411394421476872e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,9.910667722579092e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,7.319996802834794e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,9.91065171547234e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0004701179859694,287.74493408203125,294.1499938964844,288.6744384765625,285.22467041015625,290.0291442871094,288.99176025390625,286.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,14.992112159729004,60.0,1.3920047283172607,-0.0,-6.857612788735423e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.41268153837882e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.912023233482614e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.320997247006744e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.912007226375864e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0004701822763308,287.74151611328125,294.1499938964844,288.6389465332031,285.215576171875,290.01690673828125,288.95147705078125,286.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,14.992104530334473,60.0,1.3612171411514282,-0.0,-6.859478673959529e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.415109525434671e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.914579277392475e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,7.322885358007625e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.914563997881488e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0004703035519924,287.7346496582031,294.1499938964844,288.56817626953125,285.1969909667969,289.9917907714844,288.87225341796875,286.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,14.99208927154541,60.0,1.3004426956176758,-0.0,-6.862995860501543e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.415109525434671e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.914579277392475e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,7.322885358007625e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.914563997881488e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.0004703035519924,287.7346496582031,294.1499938964844,288.56817626953125,285.1969909667969,289.9917907714844,288.87225341796875,286.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,14.99208927154541,60.0,1.3004426956176758,-0.0,-6.862995860501543e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.417269757250324e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.916854469338432e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.32456537662074e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.916839189827442e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.0004704114980995,287.7277526855469,294.1499938964844,288.49774169921875,285.17779541015625,289.9658508300781,288.7946472167969,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,14.99207592010498,60.0,1.2406774759292605,-0.0,-6.866125801252565e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.417269757250324e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.916854469338432e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.32456537662074e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.916839189827442e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.0004704114980995,287.7277526855469,294.1499938964844,288.49774169921875,285.17779541015625,289.9658508300781,288.7946472167969,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,14.99207592010498,60.0,1.2406774759292605,-0.0,-6.866125801252565e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.419082925887778e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.918763680616394e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,7.325975457206368e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.918748401105404e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004705020692199,287.7207946777344,294.1499938964844,288.4275817871094,285.1579284667969,289.9391174316406,288.7184143066406,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,14.992064476013184,60.0,1.1818478107452393,-0.0,-6.868749125032991e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,9.419082925887778e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.918763680616394e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,7.325975457206368e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.918748401105404e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004705020692199,287.7207946777344,294.1499938964844,288.4275817871094,285.1579284667969,289.9391174316406,288.7184143066406,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,14.992064476013184,60.0,1.1818478107452393,-0.0,-6.868749125032991e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.420471906196326e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.920225420501084e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.327055209316313e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.920210868585856e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004705714527517,287.7138366699219,294.1499938964844,288.35772705078125,285.1373291015625,289.91162109375,288.64337158203125,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,14.992056846618652,60.0,1.123899221420288,-0.0,-6.870754276633306e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.420471906196326e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.920225420501084e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.327055209316313e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.920210868585856e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004705714527517,287.7138366699219,294.1499938964844,288.35772705078125,285.1373291015625,289.91162109375,288.64337158203125,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,14.992056846618652,60.0,1.123899221420288,-0.0,-6.870754276633306e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.420984861208126e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.920766024151816e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.32745393179357e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.920750744640829e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0004705970641225,287.7103271484375,294.1499938964844,288.3229064941406,285.1267395019531,289.8975830078125,288.6062316894531,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,14.992053031921388,60.0,1.0952390432357788,-0.0,-6.871491819993025e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.421365393791348e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.921166201820596e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,7.327750063268468e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.921151649905367e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0004706160689238,287.70684814453125,294.1499938964844,288.2881774902344,285.115966796875,289.88336181640625,288.56939697265625,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,14.992051124572754,60.0,1.066775918006897,-0.0,-6.872036806271353e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,9.421698632650076e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.9215169029776e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.328009087359533e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.921502351062372e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004706327163148,287.6998291015625,294.1499938964844,288.21893310546875,285.09375,289.8543701171875,288.4963684082031,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,14.99204921722412,60.0,1.010425090789795,-0.0,-6.872502922306013e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,9.421698632650076e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.9215169029776e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,7.328009087359533e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.921502351062372e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004706327163148,287.6998291015625,294.1499938964844,288.21893310546875,285.09375,289.8543701171875,288.4963684082031,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,14.99204921722412,60.0,1.010425090789795,-0.0,-6.872502922306013e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.421406139153989e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.92120912997052e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.327781349886209e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.921194578055292e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.0004706181352958,287.6928100585937,294.1499938964844,288.1499938964844,285.0706481933594,289.8246765136719,288.4242553710937,286.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.3263825289539e-09,0.0010039472253993,-0.0156263411045074,0.0,0.0,0.0,14.992051124572754,60.0,0.9548091292381288,-0.0,-6.87205741201069e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.421406139153989e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.92120912997052e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.327781349886209e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.921194578055292e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.0004706181352958,287.6928100585937,294.1499938964844,288.1499938964844,285.0706481933594,289.8246765136719,288.4242553710937,286.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.3263825289539e-09,0.0010039472253993,-0.0156263411045074,0.0,0.0,0.0,14.992051124572754,60.0,0.9548091292381288,-0.0,-6.87205741201069e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.419747220817952e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.919462172547357e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,7.326490595005453e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.919447620632128e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0004705352766904,287.6857604980469,294.1499938964844,288.08233642578125,285.046142578125,289.7942810058594,288.3531188964844,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305546751406155e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,14.992061614990234,60.0,0.9001140594482422,-0.0,-6.869618118798827e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.419747220817952e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.919462172547357e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,7.326490595005453e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.919447620632128e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0004705352766904,287.6857604980469,294.1499938964844,288.08233642578125,285.046142578125,289.7942810058594,288.3531188964844,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305546751406155e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,14.992061614990234,60.0,0.9001140594482422,-0.0,-6.869618118798827e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,9.416008833795786e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.91552515188232e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.323583122342825e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.915511327562854e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,0.0004703485756181,287.6787414550781,294.1499938964844,288.01678466796875,285.0198974609375,289.76324462890625,288.2834167480469,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,14.992084503173828,60.0,0.8469997644424438,-0.0,-6.86414765027621e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,9.416008833795786e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.91552515188232e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,7.323583122342825e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.915511327562854e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,0.0004703485756181,287.6787414550781,294.1499938964844,288.01678466796875,285.0198974609375,289.76324462890625,288.2834167480469,286.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,14.992084503173828,60.0,0.8469997644424438,-0.0,-6.86414765027621e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.413392399437726e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.91276974673383e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,7.321547309402376e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.912755922414362e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0004702178412117,287.6752319335937,294.1499938964844,287.9847717285156,285.0061340332031,289.7475280761719,288.2492370605469,286.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,14.992100715637209,60.0,0.8210916519165039,-0.0,-6.860323509272348e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.410299389855936e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.90951230050996e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,7.319141877815127e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.909498476190493e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0004700633580796,287.6717224121094,294.1499938964844,287.9532165527344,284.99200439453125,289.7316589355469,288.2155456542969,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.015262521803379,0.0,0.0,0.0,14.992119789123535,60.0,0.795607328414917,-0.0,-6.855806589101121e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.402767318533732e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.901580779114738e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.313283276744187e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.901566954795273e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004696871328633,287.6647033691406,294.1499938964844,287.8914794921875,284.962646484375,289.69952392578125,288.1497802734375,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487936453812e-09,0.0010019560577347,-0.0150162614881992,0.0,0.0,0.0,14.99216651916504,60.0,0.7458692193031311,-0.0,-6.844818045692591e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.402767318533732e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.901580779114738e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.313283276744187e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.901566954795273e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004696871328633,287.6647033691406,294.1499938964844,287.8914794921875,284.962646484375,289.69952392578125,288.1497802734375,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487936453812e-09,0.0010019560577347,-0.0150162614881992,0.0,0.0,0.0,14.99216651916504,60.0,0.7458692193031311,-0.0,-6.844818045692591e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,9.393596701556815e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.891923400573432e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,7.306150655495003e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.891909576253964e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,0.0004692290385719,287.65771484375,294.1499938964844,287.8314514160156,284.9319763183594,289.6669006347656,288.0862121582031,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,14.992222785949709,60.0,0.6976909637451172,-0.0,-6.831454157918415e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,9.393596701556815e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.891923400573432e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,7.306150655495003e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.891909576253964e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,0.0004692290385719,287.65771484375,294.1499938964844,287.8314514160156,284.9319763183594,289.6669006347656,288.0862121582031,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063022465425e-09,0.0010009775869548,-0.0147165125235915,0.0,0.0,0.0,14.992222785949709,60.0,0.6976909637451172,-0.0,-6.831454157918415e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.38299490371719e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,9.88075917121023e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.297904085135087e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.880746074486524e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0004686994652729,287.6507568359375,294.1499938964844,287.77294921875,284.9000549316406,289.63385009765625,288.0249328613281,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,14.99228858947754,60.0,0.6509934067726135,-0.0,-6.816024722411387e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.38299490371719e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,9.88075917121023e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.297904085135087e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.880746074486524e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0004686994652729,287.6507568359375,294.1499938964844,287.77294921875,284.9000549316406,289.63385009765625,288.0249328613281,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.8468097030583985e-09,0.0009998467285186,-0.0143700549378991,0.0,0.0,0.0,14.99228858947754,60.0,0.6509934067726135,-0.0,-6.816024722411387e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.371177293360232e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.86831437330693e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.28871236788109e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.868301276583225e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.0004681091522797,287.643798828125,294.1499938964844,287.7158203125,284.8670349121094,289.60040283203125,287.9658508300781,286.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699407168435755e-09,0.0009985862998291,-0.0139839062467217,0.0,0.0,0.0,14.992362022399902,60.0,0.6056715846061707,-0.0,-6.798848772859857e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
