time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082440,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.371177293360232e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.86831437330693e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.28871236788109e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.868301276583225e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,0.0004681091522797,287.643798828125,294.1499938964844,287.7158203125,284.8670349121094,289.60040283203125,287.9658508300781,286.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699407168435755e-09,0.0009985862998291,-0.0139839062467217,0.0,0.0,0.0,14.992362022399902,60.0,0.6056715846061707,-0.0,-6.798848772859857e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.364882134832442e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.861684520728886e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,7.283815648406744e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,9.86167142400518e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,0.0004677946853917,287.6403503417969,294.1499938964844,287.687744140625,284.85015869140625,289.5835266113281,287.9371643066406,286.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,14.992401123046877,60.0,0.5835098624229431,-0.0,-6.789708351107039e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.35836578719318e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.854823292698713e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.278747943928465e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.854810195975006e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,0.0004674692172557,287.63690185546875,294.1499938964844,287.65997314453125,284.83306884765625,289.5665588378906,287.90899658203125,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539627867534591e-09,0.0009972200496122,-0.0135653279721736,0.0,0.0,0.0,14.992441177368164,60.0,0.5616504549980164,-0.0,-6.78025458000775e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,9.344777936348692e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.840514394454658e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,7.268179615493864e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.840502025326714e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0004667904868256,287.6300048828125,294.1499938964844,287.605224609375,284.7981872558594,289.53240966796875,287.8541259765625,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214028224349,0.0,0.0,0.0,14.992525100708008,60.0,0.5187773704528809,-0.0,-6.760562598628894e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,9.344777936348692e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.840514394454658e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,7.268179615493864e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.840502025326714e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,0.0004667904868256,287.6300048828125,294.1499938964844,287.605224609375,284.7981872558594,289.53240966796875,287.8541259765625,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176747732103e-09,0.0009957711445167,-0.0131214028224349,0.0,0.0,0.0,14.992525100708008,60.0,0.5187773704528809,-0.0,-6.760562598628894e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.330616740044206e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.825601591728628e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.257164543261752e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.825589222600684e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004660831182263,287.6231689453125,294.1499938964844,287.5514221191406,284.7626037597656,289.4979553222656,287.8012084960937,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582452989176e-09,0.000994261004962,-0.0126587571576237,0.0,0.0,0.0,14.992612838745115,60.0,0.4769917130470276,-0.0,-6.74007125667231e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.330616740044206e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.825601591728628e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.257164543261752e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.825589222600684e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,0.0004660831182263,287.6231689453125,294.1499938964844,287.5514221191406,284.7626037597656,289.4979553222656,287.8012084960937,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582452989176e-09,0.000994261004962,-0.0126587571576237,0.0,0.0,0.0,14.992612838745115,60.0,0.4769917130470276,-0.0,-6.74007125667231e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.316074283560738e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.810287156142294e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.245853339554742e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,9.81027478701435e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004653566866181,287.6163635253906,294.1499938964844,287.4984130859375,284.7263488769531,289.46319580078125,287.7501220703125,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122372918792735e-09,0.0009927103528752,-0.0121836569160223,0.0,0.0,0.0,14.99270248413086,60.0,0.4361797571182251,-0.0,-6.719060507975885e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.316074283560738e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.810287156142294e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.245853339554742e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,9.81027478701435e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004653566866181,287.6163635253906,294.1499938964844,287.4984130859375,284.7263488769531,289.46319580078125,287.7501220703125,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122372918792735e-09,0.0009927103528752,-0.0121836569160223,0.0,0.0,0.0,14.99270248413086,60.0,0.4361797571182251,-0.0,-6.719060507975885e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.301320096710695e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.794750803848729e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.234377699205652e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.794738434720784e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.0004646196903195,287.609619140625,294.1499938964844,287.4460754394531,284.6895446777344,289.4281921386719,287.70068359375,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828262234468639e-09,0.0009911371162161,-0.0117016583681106,0.0,0.0,0.0,14.992794036865234,60.0,0.3962307572364807,-0.0,-6.697779042497133e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.301320096710695e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.794750803848729e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.234377699205652e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.794738434720784e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.0004646196903195,287.609619140625,294.1499938964844,287.4460754394531,284.6895446777344,289.4281921386719,287.70068359375,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828262234468639e-09,0.0009911371162161,-0.0117016583681106,0.0,0.0,0.0,14.992794036865234,60.0,0.3962307572364807,-0.0,-6.697779042497133e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.293910261476412e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.786948066903278e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,7.228615140775219e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.786935697775334e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0004642495769076,287.6062316894531,294.1499938964844,287.42010498046875,284.6709899902344,289.4106140136719,287.6766052246094,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869474359333e-09,0.0009903471218422,-0.011459594592452,0.0,0.0,0.0,14.992839813232422,60.0,0.3765591979026794,-0.0,-6.687104558977809e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.28650697460398e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,9.77915115072392e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,7.222856220323592e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.779139509191737e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0004638797545339,287.6029052734375,294.1499938964844,287.3942565917969,284.6523132324219,289.3929443359375,287.6528625488281,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643550877148073e-09,0.0009895575931295,-0.0112177236005663,0.0,0.0,0.0,14.99288558959961,60.0,0.3570567369461059,-0.0,-6.676446417941406e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.271765156881884e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.763627167558298e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,7.211390038719401e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.763615526026116e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0004631433694157,287.5962219238281,294.1499938964844,287.3428039550781,284.61474609375,289.3574523925781,287.6064147949219,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,14.992976188659668,60.0,0.3184877634048462,-0.0,-6.655250928133682e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.271765156881884e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.763627167558298e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,7.211390038719401e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.763615526026116e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0004631433694157,287.5962219238281,294.1499938964844,287.3428039550781,284.61474609375,289.3574523925781,287.6064147949219,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,14.992976188659668,60.0,0.3184877634048462,-0.0,-6.655250928133682e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.257208876078948e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.748298907652496e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,7.200068648671731e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.748286538524552e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0004624162684194,287.589599609375,294.1499938964844,287.2915954589844,284.5769348144531,289.3217468261719,287.56121826171875,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605763822793,0.0,0.0,0.0,14.99306583404541,60.0,0.2804578244686126,-0.0,-6.634354576817715e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.257208876078948e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.748298907652496e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,7.200068648671731e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.748286538524552e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0004624162684194,287.589599609375,294.1499938964844,287.2915954589844,284.5769348144531,289.3217468261719,287.56121826171875,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605763822793,0.0,0.0,0.0,14.99306583404541,60.0,0.2804578244686126,-0.0,-6.634354576817715e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.242931264452636e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.733263868838549e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,7.188963354565203e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.733252227306366e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004617030790541,287.5830078125,294.1499938964844,287.24041748046875,284.5389709472656,289.28582763671875,287.5172119140625,286.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,14.993154525756836,60.0,0.242844820022583,-0.0,-6.613890946027824e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.242931264452636e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.733263868838549e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,7.188963354565203e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.733252227306366e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004617030790541,287.5830078125,294.1499938964844,287.24041748046875,284.5389709472656,289.28582763671875,287.5172119140625,286.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941337153315,0.0,0.0,0.0,14.993154525756836,60.0,0.242844820022583,-0.0,-6.613890946027824e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.22901090234518e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.718604269437492e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.178136002039537e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.71859335550107e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0004610077303368,287.57647705078125,294.1499938964844,287.189208984375,284.5009460449219,289.24969482421875,287.4742736816406,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,14.993240356445312,60.0,0.2055338770151138,-0.0,-6.593968748802581e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.22901090234518e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.718604269437492e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.178136002039537e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.71859335550107e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0004610077303368,287.57647705078125,294.1499938964844,287.189208984375,284.5009460449219,289.24969482421875,287.4742736816406,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,14.993240356445312,60.0,0.2055338770151138,-0.0,-6.593968748802581e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.22221806831658e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.711451275506988e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,7.172852929215878e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.711439633974804e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,0.0004606684087775,287.5732421875,294.1499938964844,287.1635131835937,284.4819641113281,289.2315368652344,287.45318603515625,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841925000358515e-09,0.0009827027097344,-0.0091174114495515,0.0,0.0,0.0,14.993282318115234,60.0,0.1869585663080215,-0.0,-6.584258471775685e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.215513273375107e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.704390686238185e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.167637522798032e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,9.704379772301765e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004603335110004,287.57000732421875,294.1499938964844,287.13775634765625,284.4629821777344,289.2133483886719,287.4322814941406,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.7583252066042405e-09,0.0009819878032431,-0.0088983671739697,0.0,0.0,0.0,14.993324279785156,60.0,0.1684136092662811,-0.0,-6.574681066240373e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.202490036841482e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.690676961326972e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,7.157508662203327e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.69066604739055e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004596829821821,287.5635986328125,294.1499938964844,287.0859375,284.4251403808594,289.1767578125,287.3911437988281,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,14.993404388427734,60.0,0.1313643008470535,-0.0,-6.556097531529306e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,9.202490036841482e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.690676961326972e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,7.157508662203327e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,9.69066604739055e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004596829821821,287.5635986328125,294.1499938964844,287.0859375,284.4251403808594,289.1767578125,287.3911437988281,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,14.993404388427734,60.0,0.1313643008470535,-0.0,-6.556097531529306e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.189981210511178e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.677503840066493e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,7.147779251681641e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.677492926130073e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004590581229422,287.5572204589844,294.1499938964844,287.0336303710937,284.38751220703125,289.1399841308594,287.3507080078125,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951878903002e-09,0.0009792653145268,-0.0080641694366931,0.0,0.0,0.0,14.993481636047363,60.0,0.0942784249782562,-0.0,-6.53827214591729e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.189981210511178e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.677503840066493e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,7.147779251681641e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.677492926130073e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004590581229422,287.5572204589844,294.1499938964844,287.0336303710937,284.38751220703125,289.1399841308594,287.3507080078125,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951878903002e-09,0.0009792653145268,-0.0080641694366931,0.0,0.0,0.0,14.993481636047363,60.0,0.0942784249782562,-0.0,-6.53827214591729e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.178041364066304e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.664930257713422e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,7.138492219382897e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.664919343777e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,0.0004584616981446,287.5509033203125,294.1499938964844,286.98065185546875,284.3501892089844,289.1029663085937,287.3109741210937,286.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910634217842e-09,0.0009779921965673,-0.0076740477234125,0.0,0.0,0.0,14.993556022644045,60.0,0.0570345111191272,-0.0,-6.521279516391587e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.178041364066304e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.664930257713422e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,7.138492219382897e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.664919343777e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,0.0004584616981446,287.5509033203125,294.1499938964844,286.98065185546875,284.3501892089844,289.1029663085937,287.3109741210937,286.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910634217842e-09,0.0009779921965673,-0.0076740477234125,0.0,0.0,0.0,14.993556022644045,60.0,0.0570345111191272,-0.0,-6.521279516391587e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.166668314719573e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.652954031480476e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.129646837711334e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.652943845139816e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004578936204779,287.54461669921875,294.1499938964844,286.9268493652344,284.3132629394531,289.06573486328125,287.27178955078125,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,14.99362564086914,60.0,0.0195481553673744,-0.0,-6.505114669153046e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.166668314719573e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.652954031480476e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.129646837711334e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.652943845139816e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004578936204779,287.54461669921875,294.1499938964844,286.9268493652344,284.3132629394531,289.06573486328125,287.27178955078125,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,14.99362564086914,60.0,0.0195481553673744,-0.0,-6.505114669153046e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.161236812360583e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.647234401199968e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,7.125421689124778e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,9.647224214859308e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0004576223145704,287.54150390625,294.1499938964844,286.8996276855469,284.2949523925781,289.0469970703125,287.2523803710937,286.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815081597523886e-09,0.0009762001573108,-0.0071249599568545,0.0,0.0,0.0,14.993659973144531,60.0,0.000647570064757,-0.0,-6.497401017213633e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.155933366855606e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,9.64164937613532e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.121296948753297e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.64163918979466e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0004573573824018,287.53839111328125,294.1499938964844,286.87213134765625,284.2767944335937,289.0281982421875,287.23309326171875,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015368843506394e-09,0.0009756345534697,-0.0069516571238636,0.0,0.0,0.0,14.993692398071287,60.0,-0.0183365084230899,-0.0,-6.489873527470992e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,9.145843796432018e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.631025022827087e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.113449100870639e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.631014108890668e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0004568534204736,287.5322265625,294.1499938964844,286.8162841796875,284.2408752441406,288.9904479980469,287.1947631835937,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889542605188921e-09,0.0009745585848577,-0.0066219558939337,0.0,0.0,0.0,14.993754386901855,60.0,-0.0566938519477844,-0.0,-6.47556532840099e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,9.145843796432018e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.631025022827087e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.113449100870639e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.631014108890668e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0004568534204736,287.5322265625,294.1499938964844,286.8162841796875,284.2408752441406,288.9904479980469,287.1947631835937,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889542605188921e-09,0.0009745585848577,-0.0066219558939337,0.0,0.0,0.0,14.993754386901855,60.0,-0.0566938519477844,-0.0,-6.47556532840099e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.136432345258072e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.621113713365048e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.10612948751077e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.621103527024388e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004563833063002,287.5260925292969,294.1499938964844,286.7592163085937,284.20556640625,288.952392578125,287.15673828125,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.772166940445686e-09,0.0009735548519529,-0.0063143959268927,0.0,0.0,0.0,14.993812561035156,60.0,-0.0956482663750648,-0.0,-6.462231993964451e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.136432345258072e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.621113713365048e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.10612948751077e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.621103527024388e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004563833063002,287.5260925292969,294.1499938964844,286.7592163085937,284.20556640625,288.952392578125,287.15673828125,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.772166940445686e-09,0.0009735548519529,-0.0063143959268927,0.0,0.0,0.0,14.993812561035156,60.0,-0.0956482663750648,-0.0,-6.462231993964451e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.127730299951509e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.611949644749984e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,7.099359936546534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.611939458409324e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004559485823847,287.5200500488281,294.1499938964844,286.70074462890625,284.1709289550781,288.9140014648437,287.118896484375,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726292919367,2.6636226557741342e-09,0.0009726266143843,-0.0060299751348793,0.0,0.0,0.0,14.993866920471191,60.0,-0.1353127807378769,-0.0,-6.449914025097314e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.127730299951509e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.611949644749984e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,7.099359936546534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.611939458409324e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004559485823847,287.5200500488281,294.1499938964844,286.70074462890625,284.1709289550781,288.9140014648437,287.118896484375,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726292919367,2.6636226557741342e-09,0.0009726266143843,-0.0060299751348793,0.0,0.0,0.0,14.993866920471191,60.0,-0.1353127807378769,-0.0,-6.449914025097314e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
