time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.119756578002124e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.603552462067456e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.093158637871966e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,9.603543003322557e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004555502964649,287.5140075683594,294.1499938964844,286.6407165527344,284.1370849609375,288.8753356933594,287.08111572265625,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717786451801,2.5641617718008547e-09,0.000971776084043,-0.0057693552225828,0.0,0.0,0.0,14.993915557861328,60.0,-0.1757819354534149,-0.0,-6.438637711880801e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.119756578002124e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.603552462067456e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,7.093158637871966e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,9.603543003322557e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004555502964649,287.5140075683594,294.1499938964844,286.6407165527344,284.1370849609375,288.8753356933594,287.08111572265625,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717786451801,2.5641617718008547e-09,0.000971776084043,-0.0057693552225828,0.0,0.0,0.0,14.993915557861328,60.0,-0.1757819354534149,-0.0,-6.438637711880801e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.116069122683256e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.599670011084528e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.090290455380455e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,9.599659824743868e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,0.0004553661274258,287.51104736328125,294.1499938964844,286.610107421875,284.1204528808594,288.8558349609375,287.0622253417969,286.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713852778077,2.5181685625597083e-09,0.0009713827748782,-0.0056488374248147,0.0,0.0,0.0,14.993938446044922,60.0,-0.1963905245065689,-0.0,-6.433425880914001e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.112554107559843e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.595968731446192e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,7.087556878104806e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.595958545105532e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0004551905440166,287.508056640625,294.1499938964844,286.5790405273437,284.1040344238281,288.8362731933594,287.0433044433594,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710102458484,2.474321192380557e-09,0.000971007742919,-0.0055339420214295,0.0,0.0,0.0,14.9939603805542,60.0,-0.2172096967697143,-0.0,-6.428459897733775e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.106140350922942e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.589213732397184e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,7.08256775396876e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.589204273652284e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004548701399471,287.50213623046875,294.1499938964844,286.5155029296875,284.0718688964844,288.7968444824219,287.0052795410156,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703258401714,2.394294318364132e-09,0.0009703234536573,-0.0053242431022226,0.0,0.0,0.0,14.994000434875488,60.0,-0.2596476376056671,-0.0,-6.419401188395568e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.106140350922942e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.589213732397184e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,7.08256775396876e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.589204273652284e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004548701399471,287.50213623046875,294.1499938964844,286.5155029296875,284.0718688964844,288.7968444824219,287.0052795410156,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703258401714,2.394294318364132e-09,0.0009703234536573,-0.0053242431022226,0.0,0.0,0.0,14.994000434875488,60.0,-0.2596476376056671,-0.0,-6.419401188395568e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.100538591155782e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.583315113559364e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.078210910549387e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.583305654814468e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004545903357211,287.49627685546875,294.1499938964844,286.45001220703125,284.0406494140625,288.75701904296875,286.9668884277344,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697279892861,2.324394232644522e-09,0.0009697256609797,-0.0051410803571343,0.0,0.0,0.0,14.99403476715088,60.0,-0.3032494187355041,-0.0,-6.411493558289294e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.100538591155782e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.583315113559364e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.078210910549387e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.583305654814468e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004545903357211,287.49627685546875,294.1499938964844,286.45001220703125,284.0406494140625,288.75701904296875,286.9668884277344,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697279892861,2.324394232644522e-09,0.0009697256609797,-0.0051410803571343,0.0,0.0,0.0,14.99403476715088,60.0,-0.3032494187355041,-0.0,-6.411493558289294e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.094690176425502e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.57715674303472e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,7.073661981849e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.577147284289822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,0.0004542982205748,287.490478515625,294.1499938964844,286.3788146972656,284.008544921875,288.7166748046875,286.927978515625,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691039449535,2.251421271637355e-09,0.0009691016748547,-0.004949864000082,0.0,0.0,0.0,14.994071006774902,60.0,-0.3494012057781219,-0.0,-6.403243446584383e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.094690176425502e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.57715674303472e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,7.073661981849e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.577147284289822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,0.0004542982205748,287.490478515625,294.1499938964844,286.3788146972656,284.008544921875,288.7166748046875,286.927978515625,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691039449535,2.251421271637355e-09,0.0009691016748547,-0.004949864000082,0.0,0.0,0.0,14.994071006774902,60.0,-0.3494012057781219,-0.0,-6.403243446584383e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.087998478207736e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.570109250489622e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,7.068456761771813e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.570099791744724e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004539639339782,287.4847106933594,294.1499938964844,286.2987670898437,283.973876953125,288.6758117675781,286.8885803222656,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683899697847,2.167937829256061e-09,0.0009683878161013,-0.0047311061061918,0.0,0.0,0.0,14.994112014770508,60.0,-0.3997556865215301,-0.0,-6.39381241285264e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.087998478207736e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.570109250489622e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,7.068456761771813e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.570099791744724e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004539639339782,287.4847106933594,294.1499938964844,286.2987670898437,283.973876953125,288.6758117675781,286.8885803222656,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683899697847,2.167937829256061e-09,0.0009683878161013,-0.0047311061061918,0.0,0.0,0.0,14.994112014770508,60.0,-0.3997556865215301,-0.0,-6.39381241285264e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.084673365578055e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.566608059685676e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.065870886435732e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.56659932853654e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0004537978675216,287.4818420410156,294.1499938964844,286.255615234375,283.95556640625,288.6550598144531,286.8685607910156,286.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680353105068,2.126464559992769e-09,0.0009680331568233,-0.0046224305406212,0.0,0.0,0.0,14.994132995605469,60.0,-0.4272760450839996,-0.0,-6.389129225681246e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.081503230845556e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.56326985033229e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,7.063405064400285e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.563260391587391e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,0.0004536395135801,287.47900390625,294.1499938964844,286.21051025390625,283.9366455078125,288.6341857910156,286.848388671875,286.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676969493739,2.0869141970081273e-09,0.0009676948538981,-0.004518792964518,0.0,0.0,0.0,14.994153022766112,60.0,-0.4558526873588562,-0.0,-6.384664885672464e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.076637797988953e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.558146120980382e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.059620838845149e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.558136662235484e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004533964674919,287.4733581542969,294.1499938964844,286.11474609375,283.8970031738281,288.5917053222656,286.8070373535156,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671776206232,2.026191214810069e-09,0.0009671755833551,-0.0043596755713224,0.0,0.0,0.0,14.994182586669922,60.0,-0.5169309973716736,-0.0,-6.377813832614265e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.076637797988953e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.558146120980382e-05,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.059620838845149e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.558136662235484e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004533964674919,287.4733581542969,294.1499938964844,286.11474609375,283.8970031738281,288.5917053222656,286.8070373535156,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671776206232,2.026191214810069e-09,0.0009671755833551,-0.0043596755713224,0.0,0.0,0.0,14.994182586669922,60.0,-0.5169309973716736,-0.0,-6.377813832614265e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.074912668438628e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.55632931436412e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,7.058278424665332e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.556319855619222e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.00045331029105,287.4677429199219,294.1499938964844,286.0120849609375,283.8550109863281,288.5482482910156,286.7633972167969,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045951565350606e-09,0.0009669908322393,-0.0043030851520597,0.0,0.0,0.0,14.994193077087402,60.0,-0.5828710198402405,-0.0,-6.375378802658815e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.074912668438628e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.55632931436412e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,7.058278424665332e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.556319855619222e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.00045331029105,287.4677429199219,294.1499938964844,286.0120849609375,283.8550109863281,288.5482482910156,286.7633972167969,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045951565350606e-09,0.0009669908322393,-0.0043030851520597,0.0,0.0,0.0,14.994193077087402,60.0,-0.5828710198402405,-0.0,-6.375378802658815e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.077425784198569e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.5589755801484e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.060232746880502e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.5589661214035e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0004534358449745,287.4621887207031,294.1499938964844,285.9032287597656,283.81072998046875,288.50372314453125,286.71563720703125,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672595770098,2.035806412337137e-09,0.0009672575397416,-0.0043848711065948,0.0,0.0,0.0,14.99417781829834,60.0,-0.6533763408660889,-0.0,-6.378898831371771e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.077425784198569e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.5589755801484e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.060232746880502e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.5589661214035e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0004534358449745,287.4621887207031,294.1499938964844,285.9032287597656,283.81072998046875,288.50372314453125,286.71563720703125,286.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672595770098,2.035806412337137e-09,0.0009672575397416,-0.0043848711065948,0.0,0.0,0.0,14.99417781829834,60.0,-0.6533763408660889,-0.0,-6.378898831371771e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.084235352929682e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.566146763972938e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.065529644023627e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.5661380328238e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004537760105449,287.4566650390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4580993652344,286.6622314453125,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679842623881,2.120557729412553e-09,0.0009679821669124,-0.0046069524250924,0.0,0.0,0.0,14.994135856628418,60.0,-0.7278822660446167,-0.0,-6.388462736595102e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.084235352929682e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.566146763972938e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.065529644023627e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.5661380328238e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0004537760105449,287.4566650390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4580993652344,286.6622314453125,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679842623881,2.120557729412553e-09,0.0009679821669124,-0.0046069524250924,0.0,0.0,0.0,14.994135856628418,60.0,-0.7278822660446167,-0.0,-6.388462736595102e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.08893416635692e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.571094415150584e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,7.06918362993747e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.571085684001446e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,0.0004540107038337,287.45391845703125,294.1499938964844,285.7297668457031,283.7403564453125,288.43475341796875,286.6322326660156,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684844408184,2.1790464987958558e-09,0.0009684822289273,-0.0047602159902453,0.0,0.0,0.0,14.994107246398926,60.0,-0.7667869329452515,-0.0,-6.395066520781256e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.094164852285758e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.57660304266028e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,7.073252345435321e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.576594311511144e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0004542720271274,287.451171875,294.1499938964844,285.6695556640625,283.71588134765625,288.4111022949219,286.59979248046875,286.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.2441757341340463e-09,0.0009690391598269,-0.0049308789893984,0.0,0.0,0.0,14.994074821472168,60.0,-0.8065750598907471,-0.0,-6.402424901352789e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.105001663556322e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.588013926986604e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.08168008713983e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.588005195837468e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004548133001662,287.4457397460937,294.1499938964844,285.5460510253906,283.66552734375,288.3627624511719,286.5277709960937,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701952803879,2.379090924264915e-09,0.0009701928938739,-0.0052844057790935,0.0,0.0,0.0,14.99400806427002,60.0,-0.8884266018867493,-0.0,-6.417680964432293e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.105001663556322e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.588013926986604e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,7.08168008713983e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.588005195837468e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0004548133001662,287.4457397460937,294.1499938964844,285.5460510253906,283.66552734375,288.3627624511719,286.5277709960937,286.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701952803879,2.379090924264915e-09,0.0009701928938739,-0.0052844057790935,0.0,0.0,0.0,14.99400806427002,60.0,-0.8884266018867493,-0.0,-6.417680964432293e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.11439783521928e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.597908501746132e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.088988786563277e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.597899770596996e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004552826867438,287.4403686523437,294.1499938964844,285.4189758300781,283.6134338378906,288.3131103515625,286.4466552734375,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496070905522174e-09,0.000971193308942,-0.0055909343063831,0.0,0.0,0.0,14.99394989013672,60.0,-0.9729448556900024,-0.0,-6.430923349398654e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.11439783521928e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.597908501746132e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.088988786563277e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.597899770596996e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004552826867438,287.4403686523437,294.1499938964844,285.4189758300781,283.6134338378906,288.3131103515625,286.4466552734375,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496070905522174e-09,0.000971193308942,-0.0055909343063831,0.0,0.0,0.0,14.99394989013672,60.0,-0.9729448556900024,-0.0,-6.430923349398654e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.12162067834288e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.605514787836e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,7.094606553437188e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.605506056686865e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004556435160338,287.4349975585937,294.1499938964844,285.2890014648437,283.5596923828125,288.2621154785156,286.3575744628906,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,14.993905067443848,60.0,-1.0595920085906982,-0.0,-6.441109690058512e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.12162067834288e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.605514787836e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,7.094606553437188e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.605506056686865e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004556435160338,287.4349975585937,294.1499938964844,285.2890014648437,283.5596923828125,288.2621154785156,286.3575744628906,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.58597232516422e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,14.993905067443848,60.0,-1.0595920085906982,-0.0,-6.441109690058512e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.120185859501362e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.604003571439534e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.093490421539173e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.60399556788616e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004555718332994,287.4296875,294.1499938964844,285.1568298339844,283.5045166015625,288.2096862792969,286.2622375488281,286.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001145064613e-09,0.0009718091459944,-0.0057794149033725,0.0,0.0,0.0,14.993913650512695,60.0,-1.147666573524475,-0.0,-6.439072564035089e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.120185859501362e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.604003571439534e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.093490421539173e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.60399556788616e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004555718332994,287.4296875,294.1499938964844,285.1568298339844,283.5045166015625,288.2096862792969,286.2622375488281,286.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568001145064613e-09,0.0009718091459944,-0.0057794149033725,0.0,0.0,0.0,14.993913650512695,60.0,-1.147666573524475,-0.0,-6.439072564035089e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.112554835155606e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.59596800385043e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.087554695317522e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.595959272701292e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0004551906313281,287.42706298828125,294.1499938964844,285.090087890625,283.4764709472656,288.18292236328125,286.2159729003906,286.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,14.993961334228516,60.0,-1.191421627998352,-0.0,-6.42829647290455e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.10558010218665e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.588622924638912e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.082129741320387e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.588614193489776e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004548422293737,287.4244384765625,294.1499938964844,285.0230407714844,283.4481201171875,288.1558532714844,286.1711730957031,286.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859290099181862e-09,0.0009702521492727,-0.0053023230284452,0.0,0.0,0.0,14.994004249572754,60.0,-1.2351620197296145,-0.0,-6.4184540349288e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.089386003324762e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.571569535182788e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.069534331094474e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.571560804033652e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0004540332884062,287.41925048828125,294.1499938964844,284.88836669921875,283.39068603515625,288.100830078125,286.08612060546875,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,14.994104385375977,60.0,-1.3225921392440796,-0.0,-6.39563424442713e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.089386003324762e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.571569535182788e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.069534331094474e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.571560804033652e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,0.0004540332884062,287.41925048828125,294.1499938964844,284.88836669921875,283.39068603515625,288.100830078125,286.08612060546875,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,14.994104385375977,60.0,-1.3225921392440796,-0.0,-6.39563424442713e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.071535168914124e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.552772098686546e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.055650348775089e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.55276409513317e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0004531416343525,287.41412353515625,294.1499938964844,284.7534484863281,283.3324279785156,288.0445251464844,286.00958251953125,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,14.99421501159668,60.0,-1.4097131490707395,-0.0,-6.370527927401781e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.071535168914124e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.552772098686546e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.055650348775089e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.55276409513317e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0004531416343525,287.41412353515625,294.1499938964844,284.7534484863281,283.3324279785156,288.0445251464844,286.00958251953125,286.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,14.99421501159668,60.0,-1.4097131490707395,-0.0,-6.370527927401781e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.055894042830914e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.536300785839558e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,7.043484947644174e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.536292782286182e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004523603420238,287.4090270996094,294.1499938964844,284.6189270019531,283.27362060546875,287.9869689941406,285.9420471191406,286.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666126339577202e-09,0.0009649561252444,-0.0036794745828956,0.0,0.0,0.0,14.994311332702637,60.0,-1.496454119682312,-0.0,-6.348569314695851e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
