time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087120,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.055894042830914e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.536300785839558e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,7.043484947644174e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.536292782286182e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004523603420238,287.4090270996094,294.1499938964844,284.6189270019531,283.27362060546875,287.9869689941406,285.9420471191406,286.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666126339577202e-09,0.0009649561252444,-0.0036794745828956,0.0,0.0,0.0,14.994311332702637,60.0,-1.496454119682312,-0.0,-6.348569314695851e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,9.0497916971799e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.529874660074712e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,7.038738112896681e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.529866656521337e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.0004520555085036,287.4062194824219,294.1499938964844,284.5440368652344,283.24053955078125,287.9542236328125,285.9071655273437,286.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053138154851e-09,0.0009643054218031,-0.0034801100846379,0.0,0.0,0.0,14.994349479675291,60.0,-1.5449655055999756,-0.0,-6.340010116900885e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.046874765772372e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.526802750770004e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,7.036469469312578e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.526794747216628e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004519098147284,287.4040222167969,294.1499938964844,284.4854736328125,283.2145080566406,287.92822265625,285.8803405761719,286.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941272325,-0.0033847817685455,0.0,0.0,0.0,14.994367599487305,60.0,-1.583114743232727,-0.0,-6.335919522371114e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.04589396668598e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.52577029238455e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.035706948954612e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.525762288831174e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004518608329817,287.4015197753906,294.1499938964844,284.4193725585937,283.1849060058594,287.8983459472656,285.8499450683594,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641892066750472e-09,0.0009638891788199,-0.0033526548650115,0.0,0.0,0.0,14.994373321533203,60.0,-1.6265450716018677,-0.0,-6.334541780006475e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.04724729480222e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.527194924885408e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,7.036759052425623e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.527187648927792e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.000451928412076,287.3990478515625,294.1499938964844,284.3537902832031,283.1553649902344,287.8681640625,285.8185729980469,286.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658710502283611e-09,0.0009640328935347,-0.0033967262133955,0.0,0.0,0.0,14.994364738464355,60.0,-1.6700634956359863,-0.0,-6.336432534226334e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.05584602151066e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.536249854136258e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.04344711266458e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.536242578178644e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,0.0004523579555097,287.39410400390625,294.1499938964844,284.2244873046875,283.0964660644531,287.80694580078125,285.7497863769531,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657578732510615e-09,0.0009649480343796,-0.0036772354505956,0.0,0.0,0.0,14.994312286376951,60.0,-1.7572301626205444,-0.0,-6.348472680883789e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.05584602151066e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.536249854136258e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,7.04344711266458e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.536242578178644e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,0.0004523579555097,287.39410400390625,294.1499938964844,284.2244873046875,283.0964660644531,287.80694580078125,285.7497863769531,286.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657578732510615e-09,0.0009649480343796,-0.0036772354505956,0.0,0.0,0.0,14.994312286376951,60.0,-1.7572301626205444,-0.0,-6.348472680883789e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.067776409210636e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.548812522552907e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,7.052726141409948e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.548805246595292e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004529538855422,287.3891906738281,294.1499938964844,284.0982360839844,283.0381774902344,287.7445068359375,285.6685791015625,286.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143149287970122e-09,0.000966218416579,-0.0040665157139301,0.0,0.0,0.0,14.994237899780272,60.0,-1.84385347366333,-0.0,-6.365201699054523e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.067776409210636e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.548812522552907e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,7.052726141409948e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.548805246595292e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004529538855422,287.3891906738281,294.1499938964844,284.0982360839844,283.0381774902344,287.7445068359375,285.6685791015625,286.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143149287970122e-09,0.000966218416579,-0.0040665157139301,0.0,0.0,0.0,14.994237899780272,60.0,-1.84385347366333,-0.0,-6.365201699054523e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.076409332919866e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.55790383159183e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,7.059440395096317e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.557895828038454e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0004533851169981,287.38433837890625,294.1499938964844,283.9757385253906,282.98077392578125,287.6808776855469,285.57550048828125,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021791845052689e-09,0.0009671376319602,-0.0043481476604938,0.0,0.0,0.0,14.994184494018556,60.0,-1.9283000230789185,-0.0,-6.377317873784706e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.076409332919866e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.55790383159183e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,7.059440395096317e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.557895828038454e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0004533851169981,287.38433837890625,294.1499938964844,283.9757385253906,282.98077392578125,287.6808776855469,285.57550048828125,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021791845052689e-09,0.0009671376319602,-0.0043481476604938,0.0,0.0,0.0,14.994184494018556,60.0,-1.9283000230789185,-0.0,-6.377317873784706e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.079072333406656e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.560707985656336e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.061511132633314e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.560700709698722e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0004535181506071,287.3795471191406,294.1499938964844,283.85760498046875,282.9245910644531,287.61627197265625,285.4764099121094,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.05488870363979e-09,0.0009674208704382,-0.0044348738156259,0.0,0.0,0.0,14.994168281555176,60.0,-2.009335994720459,-0.0,-6.381051775861124e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.079072333406656e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.560707985656336e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.061511132633314e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.560700709698722e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0004535181506071,287.3795471191406,294.1499938964844,283.85760498046875,282.9245910644531,287.61627197265625,285.4764099121094,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.05488870363979e-09,0.0009674208704382,-0.0044348738156259,0.0,0.0,0.0,14.994168281555176,60.0,-2.009335994720459,-0.0,-6.381051775861124e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.078844595933332e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.560467879055068e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.061333599267527e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.560460603097454e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,0.0004535067710094,287.37713623046875,294.1499938964844,283.8003845214844,282.8970947265625,287.5836181640625,285.4261474609375,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273259118199,0.0,0.0,0.0,14.994170188903809,60.0,-2.0482378005981445,-0.0,-6.380726347288146e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.078428411157802e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.560029866406694e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.061010546749458e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.56002259044908e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0004534859908744,287.3747863769531,294.1499938964844,283.7445373535156,282.8699951171875,287.55078125,285.3759155273437,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785629872261e-09,0.0009673516033217,-0.0044136410579085,0.0,0.0,0.0,14.99417209625244,60.0,-2.0861527919769287,-0.0,-6.380137307360202e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.078536822926252e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.560143371345477e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.061094220262021e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.56013609538786e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004534914041869,287.3700561523437,294.1499938964844,283.6371765136719,282.8173217773437,287.48455810546875,285.2752380371094,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055947057037e-09,0.0009673624299466,-0.0044169691391289,0.0,0.0,0.0,14.99417209625244,60.0,-2.1593379974365234,-0.0,-6.380280836992824e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.078536822926252e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.560143371345477e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.061094220262021e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.56013609538786e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004534914041869,287.3700561523437,294.1499938964844,283.6371765136719,282.8173217773437,287.48455810546875,285.2752380371094,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055947057037e-09,0.0009673624299466,-0.0044169691391289,0.0,0.0,0.0,14.99417209625244,60.0,-2.1593379974365234,-0.0,-6.380280836992824e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.08263464225456e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.564458741806448e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.064281817292795e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.564451465848832e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004536960914265,287.3653564453125,294.1499938964844,283.5361633300781,282.7669677734375,287.4176940917969,285.17169189453125,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.0990311710988863e-09,0.0009677984053269,-0.0045505440793931,0.0,0.0,0.0,14.994146347045898,60.0,-2.229062795639038,-0.0,-6.386032680438802e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.08263464225456e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.564458741806448e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.064281817292795e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.564451465848832e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004536960914265,287.3653564453125,294.1499938964844,283.5361633300781,282.7669677734375,287.4176940917969,285.17169189453125,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.0990311710988863e-09,0.0009677984053269,-0.0045505440793931,0.0,0.0,0.0,14.994146347045898,60.0,-2.229062795639038,-0.0,-6.386032680438802e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.074444824364036e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.555833821650594e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.057911716401577e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.555827273288742e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004532870079856,287.3607482910156,294.1499938964844,283.4422302246094,282.71923828125,287.3503112792969,285.07110595703125,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969148556953087e-09,0.0009669255232438,-0.0042829592712223,0.0,0.0,0.0,14.994196891784668,60.0,-2.292874813079834,-0.0,-6.374512651063925e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.074444824364036e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.555833821650594e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.057911716401577e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.555827273288742e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004532870079856,287.3607482910156,294.1499938964844,283.4422302246094,282.71923828125,287.3503112792969,285.07110595703125,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969148556953087e-09,0.0009669255232438,-0.0042829592712223,0.0,0.0,0.0,14.994196891784668,60.0,-2.292874813079834,-0.0,-6.374512651063925e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.06787536223419e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.54891656874679e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.052801811369136e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.548909292789176e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004529588331934,287.3577880859375,294.1499938964844,283.3860778808594,282.6902770996094,287.3070068359375,285.0121765136719,286.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662269148975,1.9150170338377848e-09,0.0009662250522524,-0.0040683546103537,0.0,0.0,0.0,14.994237899780272,60.0,-2.330172777175904,-0.0,-6.365280569298194e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.065564518095924e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.546482760924846e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.051004649838433e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.546476212562992e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004528434074018,287.35614013671875,294.1499938964844,283.35595703125,282.674560546875,287.2825927734375,284.98028564453125,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804054535,1.886199196832194e-09,0.0009659785428084,-0.0039928401820361,0.0,0.0,0.0,14.99425220489502,60.0,-2.3503029346466064,-0.0,-6.362034099538505e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.062654862646012e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.543419582769276e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.048741827020422e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.54341230681166e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.0004526980919763,287.3538818359375,294.1499938964844,283.31591796875,282.6534729003906,287.2486877441406,284.9374694824219,286.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499157761198142e-09,0.0009656682377681,-0.0038977630902081,0.0,0.0,0.0,14.994270324707031,60.0,-2.3771445751190186,-0.0,-6.357947057722414e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.059927833732218e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.540547762298957e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.046620885375887e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.540540486341342e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,0.0004525618860498,287.35162353515625,294.1499938964844,283.278076171875,282.63330078125,287.2147216796875,284.8960876464844,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159018733143741e-09,0.0009653773740865,-0.0038086327258497,0.0,0.0,0.0,14.99428653717041,60.0,-2.402646064758301,-0.0,-6.354117232376666e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.054812835529448e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.535161370877177e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.042642391752452e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.535154094919562e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0004523063835222,287.3471374511719,294.1499938964844,283.2091979980469,282.5957946777344,287.14678955078125,284.817138671875,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520979112006783e-09,0.0009648317936807,-0.0036414403002709,0.0,0.0,0.0,14.994318962097168,60.0,-2.449696779251098,-0.0,-6.34693577694634e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.054812835529448e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.535161370877177e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.042642391752452e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.535154094919562e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0004523063835222,287.3471374511719,294.1499938964844,283.2091979980469,282.5957946777344,287.14678955078125,284.817138671875,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520979112006783e-09,0.0009648317936807,-0.0036414403002709,0.0,0.0,0.0,14.994318962097168,60.0,-2.449696779251098,-0.0,-6.34693577694634e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.049906657310204e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.529994713375344e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.038826151983812e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.529987437417732e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004520613001659,287.3426818847656,294.1499938964844,283.1499938964844,282.5624389648437,287.0790100097656,284.74365234375,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,14.994348526000977,60.0,-2.490380048751831,-0.0,-6.340051328379559e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.049906657310204e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.529994713375344e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.038826151983812e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.529987437417732e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004520613001659,287.3426818847656,294.1499938964844,283.1499938964844,282.5624389648437,287.0790100097656,284.74365234375,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,14.994348526000977,60.0,-2.490380048751831,-0.0,-6.340051328379559e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.045023034559564e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.52485206653364e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.035027374513447e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.524845518171789e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004518173809628,287.3382873535156,294.1499938964844,283.09649658203125,282.5314636230469,287.011474609375,284.67529296875,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,14.994379043579102,60.0,-2.526061534881592,-0.0,-6.333202406949567e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.045023034559564e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.52485206653364e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.035027374513447e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.524845518171789e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004518173809628,287.3382873535156,294.1499938964844,283.09649658203125,282.5314636230469,287.011474609375,284.67529296875,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,14.994379043579102,60.0,-2.526061534881592,-0.0,-6.333202406949567e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.040213626576588e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.519786544842646e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.031286804703996e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.519779996480791e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0004515770997386,287.3339233398437,294.1499938964844,283.04425048828125,282.5008850097656,286.9442138671875,284.61187744140625,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,14.99440860748291,60.0,-2.559402704238892,-0.0,-6.326460777472678e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.040213626576588e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.519786544842646e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.031286804703996e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.519779996480791e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0004515770997386,287.3339233398437,294.1499938964844,283.04425048828125,282.5008850097656,286.9442138671875,284.61187744140625,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,14.99440860748291,60.0,-2.559402704238892,-0.0,-6.326460777472678e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.03802501852624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.517482249066234e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.029584958218038e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.51747570070438e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004514678148552,287.3317565917969,294.1499938964844,283.01861572265625,282.4857482910156,286.91070556640625,284.5819396972656,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.003092688973993,0.0,0.0,0.0,14.99442195892334,60.0,-2.575634479522705,-0.0,-6.323394785567872e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.03636755538173e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.515736746834592e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.028295658528805e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.515730198472738e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004513850144576,287.32958984375,294.1499938964844,282.9932556152344,282.470703125,286.8772888183594,284.5528869628906,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219968618751523e-09,0.0009628640254959,-0.0030384783167392,0.0,0.0,0.0,14.99443244934082,60.0,-2.591704130172729,-0.0,-6.321071310821935e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.03410036698915e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.513349505141376e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.026531966403127e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.513342956779523e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004512717423494,287.3253173828125,294.1499938964844,282.9435119628906,282.4408874511719,286.8106384277344,284.49615478515625,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626233950257,1.4936781811414335e-09,0.0009626219398342,-0.0029642709996551,0.0,0.0,0.0,14.994446754455566,60.0,-2.623597860336304,-0.0,-6.31789163207941e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.03410036698915e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.513349505141376e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.026531966403127e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.513342956779523e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004512717423494,287.3253173828125,294.1499938964844,282.9435119628906,282.4408874511719,286.8106384277344,284.49615478515625,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626233950257,1.4936781811414335e-09,0.0009626219398342,-0.0029642709996551,0.0,0.0,0.0,14.994446754455566,60.0,-2.623597860336304,-0.0,-6.31789163207941e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.023196616908535e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.501867316430436e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.018051110208035e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.501860768068582e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004507270932663,287.32110595703125,294.1499938964844,282.8949584960937,282.4114074707031,286.7443542480469,284.446533203125,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614612790755,1.3577620139315627e-09,0.0009614599402993,-0.0026081108953803,0.0,0.0,0.0,14.994514465332031,60.0,-2.653292179107666,-0.0,-6.302642674427261e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.023196616908535e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.501867316430436e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.018051110208035e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.501860768068582e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004507270932663,287.32110595703125,294.1499938964844,282.8949584960937,282.4114074707031,286.7443542480469,284.446533203125,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614612790755,1.3577620139315627e-09,0.0009614599402993,-0.0026081108953803,0.0,0.0,0.0,14.994514465332031,60.0,-2.653292179107666,-0.0,-6.302642674427261e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
