time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.014700481202452e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.492920071352272e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,7.011442357907072e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.49291352299042e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004503027012106,287.3169250488281,294.1499938964844,282.84765625,282.3822326660156,286.6784362792969,284.40594482421875,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605552186258,1.251838632754243e-09,0.0009605539380572,-0.002330545336008,0.0,0.0,0.0,14.994566917419434,60.0,-2.6814653873443604,-0.0,-6.290771636940917e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.014700481202452e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.492920071352272e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,7.011442357907072e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.49291352299042e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004503027012106,287.3169250488281,294.1499938964844,282.84765625,282.3822326660156,286.6784362792969,284.40594482421875,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605552186258,1.251838632754243e-09,0.0009605539380572,-0.002330545336008,0.0,0.0,0.0,14.994566917419434,60.0,-2.6814653873443604,-0.0,-6.290771636940917e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.009458153741434e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.487399074714632e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.007364911260083e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.48739325394854e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004500408249441,287.3139038085937,294.1499938964844,282.8143310546875,282.3614501953125,286.6312255859375,284.3804016113281,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864725868449e-09,0.0009599949698895,-0.0021592567209154,0.0,0.0,0.0,14.994599342346191,60.0,-2.701505661010742,-0.0,-6.283451625677118e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.007338667288424e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.48516753851436e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,7.005716906860471e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.48516171774827e-05,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0004499349743127,287.3127746582031,294.1499938964844,282.8015441894531,282.3533935546875,286.6128845214844,284.3713073730469,286.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770171903,1.1600511662379631e-09,0.0009597690077498,-0.0020900208037346,0.0,0.0,0.0,14.994611740112305,60.0,-2.7092058658599854,-0.0,-6.280493636268147e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.00387967703864e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.48152446653694e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.003026257734746e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.481518645770848e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004497621557675,287.3107604980469,294.1499938964844,282.7789306640625,282.3390808105469,286.58074951171875,284.3568115234375,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009415248059667,1.0990135468347262e-09,0.0009415237000212,-0.0019477981841191,0.0,0.0,0.0,14.994731903076172,60.0,-2.7035906314849854,-0.0,-6.275666919464129e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,4.5115135435480624e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,4.750844163936563e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,3.508959343889728e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,4.750841253553517e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0002253593265777,287.3097839355469,294.1499938964844,282.7566223144531,282.3248291015625,286.55084228515625,284.3432006835937,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008973322692327,1.0185390308947715e-09,0.0008973312214948,-0.0017804227536544,0.0,0.0,0.0,14.995009422302246,60.0,-2.5961153507232666,-0.0,-1.5755958315821772e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,4.383475970826112e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,4.616014120983891e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,3.409374403418042e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,4.6160112106008455e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0002189635706599,287.3094177246094,294.1499938964844,282.7128601074219,282.2965393066406,286.5108337402344,284.3221435546875,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006452425732277,7.626469455956905e-10,0.0006452417583204,-0.0013597689103335,0.0,0.0,0.0,14.996393203735352,60.0,-1.901236772537232,-0.0,-1.4874323106539578e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,4.383475970826112e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,4.616014120983891e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,3.409374403418042e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,4.6160112106008455e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0002189635706599,287.3094177246094,294.1499938964844,282.7128601074219,282.2965393066406,286.5108337402344,284.3221435546875,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006452425732277,7.626469455956905e-10,0.0006452417583204,-0.0013597689103335,0.0,0.0,0.0,14.996393203735352,60.0,-1.901236772537232,-0.0,-1.4874323106539578e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,4.142512989346869e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,4.362268737168051e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,3.2219584682025015e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,4.3622658267850056e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0002069269976345,287.3171081542969,294.1499938964844,282.6703186035156,282.2684936523437,286.4801025390625,284.333251953125,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415868897922,5.522690083026305e-10,0.0004415863368194,-0.0010103379609063,0.0,0.0,0.0,14.997512817382812,60.0,-1.4658094644546509,-0.0,-1.328395882183031e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,4.142512989346869e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,4.362268737168051e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,3.2219584682025015e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,4.3622658267850056e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0002069269976345,287.3171081542969,294.1499938964844,282.6703186035156,282.2684936523437,286.4801025390625,284.333251953125,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415868897922,5.522690083026305e-10,0.0004415863368194,-0.0010103379609063,0.0,0.0,0.0,14.997512817382812,60.0,-1.4658094644546509,-0.0,-1.328395882183031e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,3.388913319213316e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,3.568691317923367e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,2.6358247851021588e-05,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,3.568689135136083e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0001692831428954,287.3205871582031,294.1499938964844,282.62890625,282.2406921386719,286.4611511230469,284.32489013671875,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606261743698,4.5117204416911244e-10,0.0003606257378123,-0.0008255131542682,0.0,0.0,0.0,14.997968673706056,60.0,-1.1899182796478271,-0.0,-8.890384428639209e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,3.388913319213316e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,3.568691317923367e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,2.6358247851021588e-05,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,3.568689135136083e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0001692831428954,287.3205871582031,294.1499938964844,282.62890625,282.2406921386719,286.4611511230469,284.32489013671875,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606261743698,4.5117204416911244e-10,0.0003606257378123,-0.0008255131542682,0.0,0.0,0.0,14.997968673706056,60.0,-1.1899182796478271,-0.0,-8.890384428639209e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,3.130426921416074e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,3.2964922866085544e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,2.43477952608373e-05,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,3.296490467619151e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0001563712139613,287.3250732421875,294.1499938964844,282.5886535644531,282.21307373046875,286.44732666015625,284.3216552734375,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335600194986,4.1720021881630487e-10,0.0003335595829412,-0.0007632668712176,0.0,0.0,0.0,14.99812126159668,60.0,-1.038322687149048,-0.0,-7.585891914629883e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,3.130426921416074e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,3.2964922866085544e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,2.43477952608373e-05,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,3.296490467619151e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0001563712139613,287.3250732421875,294.1499938964844,282.5886535644531,282.21307373046875,286.44732666015625,284.3216552734375,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335600194986,4.1720021881630487e-10,0.0003335595829412,-0.0007632668712176,0.0,0.0,0.0,14.99812126159668,60.0,-1.038322687149048,-0.0,-7.585891914629883e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,3.091413600486703e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,3.255409319535829e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,2.4044356905505992e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,3.2554075005464256e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.000154422421474,287.32733154296875,294.1499938964844,282.5689697265625,282.1993408203125,286.4409484863281,284.3205871582031,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293027984909,4.119004859415297e-10,0.0003293023910373,-0.0007535909535363,0.0,0.0,0.0,14.99814510345459,60.0,-1.0087472200393677,-0.0,-7.397989332247334e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,3.186392495990731e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,3.355426815687679e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,2.4783083063084632e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,3.3554246329003945e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0001591668114997,287.3292541503906,294.1499938964844,282.549560546875,282.1856689453125,286.43426513671875,284.31982421875,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185399691574,4.0364206421728005e-10,0.0003185395908076,-0.0007426422671414,0.0,0.0,0.0,14.998202323913574,60.0,-1.000032901763916,-0.0,-7.859554784772627e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.8902262783958577e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.0435492590186183e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,2.247956581413746e-05,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,3.043547440029215e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0001443727087462,287.3336181640625,294.1499938964844,282.5115966796875,282.1584167480469,286.4225158691406,284.3186340332031,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079660236835,3.8518840894674606e-10,0.0003079656453337,-0.0007047012331895,0.0,0.0,0.0,14.998265266418455,60.0,-0.960992991924286,-0.0,-6.466406521354884e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.8902262783958577e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.0435492590186183e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,2.247956581413746e-05,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,3.043547440029215e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0001443727087462,287.3336181640625,294.1499938964844,282.5115966796875,282.1584167480469,286.4225158691406,284.3186340332031,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079660236835,3.8518840894674606e-10,0.0003079656453337,-0.0007047012331895,0.0,0.0,0.0,14.998265266418455,60.0,-0.960992991924286,-0.0,-6.466406521354884e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,2.579361716925632e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,2.7161939215147868e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.0061726900166832e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,2.716192284424324e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0001288443891098,287.3381042480469,294.1499938964844,282.4747314453125,282.1313171386719,286.4128112792969,284.3193359375,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746710088104,3.435872697465925e-10,0.0002746706595644,-0.000628626148682,0.0,0.0,0.0,14.998453140258787,60.0,-0.8905223608016968,-0.0,-5.1501962694544545e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,2.579361716925632e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,2.7161939215147868e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.0061726900166832e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,2.716192284424324e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0001288443891098,287.3381042480469,294.1499938964844,282.4747314453125,282.1313171386719,286.4128112792969,284.3193359375,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746710088104,3.435872697465925e-10,0.0002746706595644,-0.000628626148682,0.0,0.0,0.0,14.998453140258787,60.0,-0.8905223608016968,-0.0,-5.1501962694544545e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,2.049915383395273e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.158660936402157e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,1.594380591996014e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.1586596631095745e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001023974618874,287.3421630859375,294.1499938964844,282.4389953613281,282.1043395996094,286.40594482421875,284.322265625,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184290497098,2.731995463189918e-10,0.0002184287732234,-0.0004998176009394,0.0,0.0,0.0,14.998769760131836,60.0,-0.7686901092529297,-0.0,-3.25290261393718e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,2.049915383395273e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.158660936402157e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,1.594380591996014e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.1586596631095745e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001023974618874,287.3421630859375,294.1499938964844,282.4389953613281,282.1043395996094,286.40594482421875,284.322265625,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184290497098,2.731995463189918e-10,0.0002184287732234,-0.0004998176009394,0.0,0.0,0.0,14.998769760131836,60.0,-0.7686901092529297,-0.0,-3.25290261393718e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,1.563826299388893e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,1.64678549481323e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.216310829477152e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,1.6467844034195878e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.811631803633645e-05,287.3446655273437,294.1499938964844,282.4112243652344,282.0828552246094,286.4029541015625,284.3255920410156,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666286698309,2.084116074163589e-10,0.0001666284661041,-0.0003812893119174,0.0,0.0,0.0,14.999061584472656,60.0,-0.6205711960792542,-0.0,-1.8931116674281157e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.45347548823338e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,1.5305806300602853e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.1304823601676617e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,1.5305797205655836e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.260407437570393e-05,287.3451538085937,294.1499938964844,282.4043884277344,282.0774841308594,286.4024353027344,284.326416015625,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548691507196,1.937036780974566e-10,0.0001548689469927,-0.0003543814236763,0.0,0.0,0.0,14.999127388000488,60.0,-0.5833570957183838,-0.0,-1.6353647325217935e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,1.196037464978872e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,1.2594859072123654e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.302525540988428e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,1.2594850886671338e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,5.974451778456569e-05,287.34619140625,294.1499938964844,282.3874816894531,282.0640869140625,286.4015197753906,284.32818603515625,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274440728593,1.5940028463834466e-10,0.0001274439127882,-0.0002916222438216,0.0,0.0,0.0,14.999281883239746,60.0,-0.4932906329631805,-0.0,-1.1073598704669507e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.692776984593364e-06,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,1.0206967999693006e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.538835689047119e-06,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,1.0206961633230094e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,4.841740155825392e-05,287.3468933105469,294.1499938964844,282.370849609375,282.0507202148437,286.40093994140625,284.3295593261719,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032816435326,1.2917922287414283e-10,0.0001032815198414,-0.0002363328676437,0.0,0.0,0.0,14.999418258666992,60.0,-0.4108867347240448,-0.0,-7.27269910960615e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,6.200647021614714e-06,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,6.5295839704049286e-06,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,4.822731170861516e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,6.5295798776787706e-06,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,3.097349690506235e-05,287.3477478027344,294.1499938964844,282.33837890625,282.0240173339844,286.4003295898437,284.33135986328125,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607119576074183e-05,8.263835449273671e-11,6.607111572520807e-05,-0.0001511865120846,0.0,0.0,0.0,14.999628067016602,60.0,-0.2729545831680298,-0.0,-2.976275614852142e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,6.200647021614714e-06,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,6.5295839704049286e-06,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,4.822731170861516e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,6.5295798776787706e-06,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,3.097349690506235e-05,287.3477478027344,294.1499938964844,282.33837890625,282.0240173339844,286.4003295898437,284.33135986328125,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607119576074183e-05,8.263835449273671e-11,6.607111572520807e-05,-0.0001511865120846,0.0,0.0,0.0,14.999628067016602,60.0,-0.2729545831680298,-0.0,-2.976275614852142e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,4.096346856385935e-06,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,4.313652880227892e-06,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,3.186051344528096e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,4.313650606491137e-06,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,2.046208828687668e-05,287.3481140136719,294.1499938964844,282.3070068359375,281.9973449707031,286.4001159667969,284.33221435546875,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364869164419361e-05,5.4593492920806945e-11,4.36486370745115e-05,-9.98785690171644e-05,0.0,0.0,0.0,14.999753952026367,60.0,-0.1794053614139557,-0.0,-1.2989503916926992e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,4.096346856385935e-06,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,4.313652880227892e-06,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,3.186051344528096e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,4.313650606491137e-06,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,2.046208828687668e-05,287.3481140136719,294.1499938964844,282.3070068359375,281.9973449707031,286.4001159667969,284.33221435546875,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.364869164419361e-05,5.4593492920806945e-11,4.36486370745115e-05,-9.98785690171644e-05,0.0,0.0,0.0,14.999753952026367,60.0,-0.1794053614139557,-0.0,-1.2989503916926992e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,2.945247160823783e-06,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,3.101489028267679e-06,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,2.290750444444712e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,3.1014869819046e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,1.471211089665303e-05,287.3482360839844,294.1499938964844,282.2767028808594,281.970703125,286.3999938964844,284.3326110839844,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1383071473101154e-05,3.9252320144234076e-11,3.138303145533428e-05,-7.181195542216301e-05,0.0,0.0,0.0,14.999823570251465,60.0,-0.1248844787478447,-0.0,-6.714947348163136e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,2.945247160823783e-06,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,3.101489028267679e-06,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,2.290750444444712e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,3.1014869819046e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,1.471211089665303e-05,287.3482360839844,294.1499938964844,282.2767028808594,281.970703125,286.3999938964844,284.3326110839844,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1383071473101154e-05,3.9252320144234076e-11,3.138303145533428e-05,-7.181195542216301e-05,0.0,0.0,0.0,14.999823570251465,60.0,-0.1248844787478447,-0.0,-6.714947348163136e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.194585704273777e-06,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.311005800947896e-06,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.706902025944146e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,2.3110044367058435e-06,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.096240430342732e-05,287.3482971191406,294.1499938964844,282.2474365234375,281.9440612792969,286.39996337890625,284.33282470703125,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.338439480809029e-05,2.924799291648128e-11,2.3384365704259835e-05,-5.3509080316871405e-05,0.0,0.0,0.0,14.999868392944336,60.0,-0.0906674116849899,-0.0,-3.7282434084406895e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.194585704273777e-06,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.311005800947896e-06,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.706902025944146e-06,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,2.3110044367058435e-06,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.096240430342732e-05,287.3482971191406,294.1499938964844,282.2474365234375,281.9440612792969,286.39996337890625,284.33282470703125,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.338439480809029e-05,2.924799291648128e-11,2.3384365704259835e-05,-5.3509080316871405e-05,0.0,0.0,0.0,14.999868392944336,60.0,-0.0906674116849899,-0.0,-3.7282434084406895e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.8561398746896884e-06,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.954605750142946e-06,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.4436660649153057e-06,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,1.9546046132745687e-06,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.271797352994328e-06,287.34832763671875,294.1499938964844,282.2331848144531,281.9307556152344,286.3999328613281,284.3329162597656,286.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.977809370146133e-05,2.473738922037505e-11,1.9778070054599084e-05,-4.5256998419063166e-05,0.0,0.0,0.0,14.99988842010498,60.0,-0.0777107551693916,-0.0,-2.666984688648455e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,1.5282961385310043e-06,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.6093704289232846e-06,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.1886762649737648e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.6093695194285829e-06,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.634152098034974e-06,287.3483581542969,294.1499938964844,282.2192077636719,281.9174194335937,286.3999328613281,284.3329467773437,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.628481004445348e-05,2.0368158548667023e-11,1.628479003557004e-05,-3.7263493140926585e-05,0.0,0.0,0.0,14.999908447265623,60.0,-0.0657391175627708,-0.0,-1.808065676345283e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.352249890071108e-07,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.848375839283108e-07,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.273980600075447e-07,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.848369018072844e-07,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,4.671639999287436e-06,287.34832763671875,294.1499938964844,282.1920166015625,281.8907165527344,286.39990234375,284.3330078125,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.96535163722001e-06,1.2464140830559243e-11,9.965338904294184e-06,-2.2803060346632265e-05,0.0,0.0,0.0,14.999943733215332,60.0,-0.0436022616922855,-0.0,-6.770665191696557e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.352249890071108e-07,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.848375839283108e-07,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.273980600075447e-07,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.848369018072844e-07,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,4.671639999287436e-06,287.34832763671875,294.1499938964844,282.1920166015625,281.8907165527344,286.39990234375,284.3330078125,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.96535163722001e-06,1.2464140830559243e-11,9.965338904294184e-06,-2.2803060346632265e-05,0.0,0.0,0.0,14.999943733215332,60.0,-0.0436022616922855,-0.0,-6.770665191696557e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
