time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091740,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.846386900680955e-07,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,5.103482294543937e-07,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,3.769416707655182e-07,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,5.103478883938806e-07,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,2.4208693503169343e-06,287.34832763671875,294.1499938964844,282.1658630371094,281.86395263671875,286.39990234375,284.3330078125,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164148205949459e-06,6.4590104098538595e-12,5.164141384739196e-06,-1.1816749974968843e-05,0.0,0.0,0.0,14.999970436096191,60.0,-0.0257121045142412,-0.0,-1.818173541411061e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.846386900680955e-07,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,5.103482294543937e-07,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,3.769416707655182e-07,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,5.103478883938806e-07,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,2.4208693503169343e-06,287.34832763671875,294.1499938964844,282.1658630371094,281.86395263671875,286.39990234375,284.3330078125,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.164148205949459e-06,6.4590104098538595e-12,5.164141384739196e-06,-1.1816749974968843e-05,0.0,0.0,0.0,14.999970436096191,60.0,-0.0257121045142412,-0.0,-1.818173541411061e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.1113858394983254e-07,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.223392385758416e-07,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.642191023165651e-07,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,2.223390964672945e-07,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.0546804105615593e-06,287.3482971191406,294.1499938964844,282.14068603515625,281.8370666503906,286.39990234375,284.3330078125,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.249839781143237e-06,2.8139528467779895e-12,2.249837052659132e-06,-5.1481338232406415e-06,0.0,0.0,0.0,14.999987602233888,60.0,-0.0132329259067773,-0.0,-3.450915768421492e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.1113858394983254e-07,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.223392385758416e-07,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.642191023165651e-07,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,2.223390964672945e-07,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.0546804105615593e-06,287.3482971191406,294.1499938964844,282.14068603515625,281.8370666503906,286.39990234375,284.3330078125,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.249839781143237e-06,2.8139528467779895e-12,2.249837052659132e-06,-5.1481338232406415e-06,0.0,0.0,0.0,14.999987602233888,60.0,-0.0132329259067773,-0.0,-3.450915768421492e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,8.134248474789274e-08,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,8.565761078216384e-08,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,6.326645518583973e-08,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,8.565755393874498e-08,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,4.063223286721041e-07,287.3482971191406,294.1499938964844,282.119384765625,281.8133544921875,286.39990234375,284.3330078125,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.66780965225189e-07,1.0840997153802046e-12,8.667798852002306e-07,-1.9833767055388307e-06,0.0,0.0,0.0,14.999995231628418,60.0,-0.0064970669336616,-0.0,-5.1219347095869325e-14,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.13051520051522e-08,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.508780441867202e-08,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,5.545962977748786e-08,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.50877617861079e-08,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.561838184396038e-07,287.3482971191406,294.1499938964844,282.1165466308594,281.8100891113281,286.39990234375,284.3330078125,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.598157480970258e-07,9.50316756710701e-13,7.598147817589052e-07,-1.7386240642736084e-06,0.0,0.0,0.0,14.999996185302734,60.0,-0.0058340481482446,-0.0,-3.9358720818095944e-14,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,3.5005175647029325e-08,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,3.6862157770656274e-08,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,2.7226281673620185e-08,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,3.68621364543742e-08,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.7485800185568229e-07,287.3482971191406,294.1499938964844,282.1048278808594,281.79656982421875,286.39990234375,284.3330078125,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.730203559371148e-07,4.665662387687286e-13,3.730199011897639e-07,-8.53545714107895e-07,0.0,0.0,0.0,14.999998092651367,60.0,-0.0036026791203767,-0.0,-9.485575539825482e-15,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.59070481231538e-08,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,1.6750897557926692e-08,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.237216373795036e-08,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,1.6750886899785655e-08,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,7.94589567476578e-08,287.3482971191406,294.1499938964844,282.0933837890625,281.7829895019531,286.39990234375,284.3330078125,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6950859560438405e-07,2.120270511897157e-13,1.695083824415633e-07,-3.878692780290294e-07,0.0,0.0,0.0,14.999999046325684,60.0,-0.002183380536735,-0.0,-1.9587469616248613e-15,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,1.2244456559784567e-09,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,1.2894010303909902e-09,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.523477562112248e-10,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.289400253234873e-09,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,6.116355866225831e-09,287.3482971191406,294.1499938964844,282.0711975097656,281.7557067871094,286.39990234375,284.3329772949219,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3040539315056776e-08,1.6297244248022168e-14,1.3040522439666802e-08,-2.98446067859004e-08,0.0,0.0,0.0,15.0,60.0,-0.0005467381561174,-0.0,-1.1605882488697749e-17,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,1.2244456559784567e-09,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,1.2894010303909902e-09,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.523477562112248e-10,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.289400253234873e-09,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,6.116355866225831e-09,287.3482971191406,294.1499938964844,282.0711975097656,281.7557067871094,286.39990234375,284.3329772949219,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3040539315056776e-08,1.6297244248022168e-14,1.3040522439666802e-08,-2.98446067859004e-08,0.0,0.0,0.0,15.0,60.0,-0.0005467381561174,-0.0,-1.1605882488697749e-17,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.2872009841634622e-10,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.408534205411428e-10,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.778936303820089e-10,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.408532817632647e-10,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.1425036472445527e-09,287.3482971191406,294.1499938964844,282.04998779296875,281.7282409667969,286.39990234375,284.3329772949219,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,2.446507219033833e-09,-3.040497397244538e-15,-2.4465041104093643e-09,5.592192042769284e-09,0.0,0.0,0.0,15.0,60.0,-0.0001207086097565,-0.0,-4.049559623981381e-19,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.2872009841634622e-10,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.408534205411428e-10,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.778936303820089e-10,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.408532817632647e-10,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.1425036472445527e-09,287.3482971191406,294.1499938964844,282.04998779296875,281.7282409667969,286.39990234375,284.3329772949219,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,2.446507219033833e-09,-3.040497397244538e-15,-2.4465041104093643e-09,5.592192042769284e-09,0.0,0.0,0.0,15.0,60.0,-0.0001207086097565,-0.0,-4.049559623981381e-19,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.4048868799142475e-11,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.5324633015633147e-11,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.8704699247806825e-11,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.5324617403121863e-11,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.2012901784430596e-10,287.3482971191406,294.1499938964844,282.0292358398437,281.7006530761719,286.39990234375,284.3329772949219,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6509555661746726e-10,3.147185590934631e-16,2.6509525130613554e-10,-6.016924736229612e-10,0.0,0.0,0.0,15.0,60.0,-2.9106369765941054e-05,-0.0,-4.477014091247394e-21,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.4048868799142475e-11,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.5324633015633147e-11,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.8704699247806825e-11,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.5324617403121863e-11,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.2012901784430596e-10,287.3482971191406,294.1499938964844,282.0292358398437,281.7006530761719,286.39990234375,284.3329772949219,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6509555661746726e-10,3.147185590934631e-16,2.6509525130613554e-10,-6.016924736229612e-10,0.0,0.0,0.0,15.0,60.0,-2.9106369765941054e-05,-0.0,-4.477014091247394e-21,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-5.628458636663947e-12,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-5.927041843434289e-12,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-4.377695688589922e-12,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-5.927038373987337e-12,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-2.8115301753395272e-11,287.3482971191406,294.1499938964844,282.0083923339844,281.6729431152344,286.39990234375,284.3329772949219,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.5019801215028246e-11,-8.478288935269234e-17,-5.5019717948301405e-11,1.2848891395300654e-10,0.0,0.0,0.0,15.0,60.0,-8.91885702003492e-06,-0.0,-2.4523257113910625e-22,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-5.628458636663947e-12,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-5.927041843434289e-12,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-4.377695688589922e-12,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-5.927038373987337e-12,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-2.8115301753395272e-11,287.3482971191406,294.1499938964844,282.0083923339844,281.6729431152344,286.39990234375,284.3329772949219,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.5019801215028246e-11,-8.478288935269234e-17,-5.5019717948301405e-11,1.2848891395300654e-10,0.0,0.0,0.0,15.0,60.0,-8.91885702003492e-06,-0.0,-2.4523257113910625e-22,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.9979553222656,281.6590576171875,286.39990234375,284.3329772949219,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.820540536660701e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.98748779296875,281.6451416015625,286.39990234375,284.3329772949219,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.281857400201261e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.966552734375,281.61724853515625,286.39990234375,284.3329772949219,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.95560812446638e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.966552734375,281.61724853515625,286.39990234375,284.3329772949219,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.95560812446638e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.945556640625,281.5893249511719,286.39990234375,284.3329772949219,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.524113597246469e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.945556640625,281.5893249511719,286.39990234375,284.3329772949219,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.524113597246469e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.924560546875,281.5613098144531,286.39990234375,284.3329772949219,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.294441856065532e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.924560546875,281.5613098144531,286.39990234375,284.3329772949219,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.294441856065532e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.9043884277344,281.5343933105469,286.39990234375,284.3329772949219,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.125637820427073e-06,-0.0,-8.562649960799595e-38,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.9035339355469,281.53326416015625,286.39990234375,284.3329772949219,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.1190339793975e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8930358886719,281.51922607421875,286.39990234375,284.3329772949219,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.040085746557452e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8825378417969,281.50518798828125,286.39990234375,284.3329772949219,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.964940338439192e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8615417480469,281.4770812988281,286.39990234375,284.3329772949219,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.823757884267252e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8615417480469,281.4770812988281,286.39990234375,284.3329772949219,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.823757884267252e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8406066894531,281.4489440917969,286.39990234375,284.3329772949219,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.6936878637352493e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8406066894531,281.4489440917969,286.39990234375,284.3329772949219,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.6936878637352493e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8197021484375,281.4208068847656,286.39990234375,284.3329772949219,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5726353694844877e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.8197021484375,281.4208068847656,286.39990234375,284.3329772949219,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5726353694844877e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.7988586425781,281.3926696777344,286.39990234375,284.3329772949219,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,4.2297553805824294e-13,-1.594182677489965e-17,-4.229596002863073e-13,2.10131022825022e-12,0.0,0.0,0.0,15.0,60.0,-1.4605092246711138e-06,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.7988586425781,281.3926696777344,286.39990234375,284.3329772949219,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,4.2297553805824294e-13,-1.594182677489965e-17,-4.229596002863073e-13,2.10131022825022e-12,0.0,0.0,0.0,15.0,60.0,-1.4605092246711138e-06,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.7884826660156,281.37860107421875,286.39990234375,284.3329772949219,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.4077935475143022e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.7781066894531,281.3645324707031,286.39990234375,284.3329772949219,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.3570817145591718e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.7574462890625,281.3363952636719,286.39990234375,284.3329772949219,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.2606677728399518e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.7574462890625,281.3363952636719,286.39990234375,284.3329772949219,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.2606677728399518e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
