time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094140,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.73687744140625,281.3083190917969,286.39990234375,284.3329772949219,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.1716090284608072e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.73687744140625,281.3083190917969,286.39990234375,284.3329772949219,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.1716090284608072e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.7164001464844,281.2802734375,286.39990234375,284.3329772949219,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.088926183001604e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.7164001464844,281.2802734375,286.39990234375,284.3329772949219,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.088926183001604e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.69610595703125,281.25225830078125,286.39990234375,284.3329772949219,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.0115263648913242e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.69610595703125,281.25225830078125,286.39990234375,284.3329772949219,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.0115263648913242e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.6859741210937,281.23828125,286.39990234375,284.3329772949219,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.426896415068768e-05,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.6759033203125,281.2243347167969,286.39990234375,284.3329772949219,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-9.706859600555616e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.6558837890625,281.1964416503906,286.39990234375,284.3329772949219,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.700140268847463e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.6558837890625,281.1964416503906,286.39990234375,284.3329772949219,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323413314065206e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.700140268847463e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.63604736328125,281.16864013671875,286.39990234375,284.3329772949219,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5554429637631983e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.63604736328125,281.16864013671875,286.39990234375,284.3329772949219,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5554429637631983e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.558390240110786e-13,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.694109854910892e-13,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.9898615903884281e-13,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.6941082286076334e-13,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.277968291087117e-12,287.3482971191406,294.1499938964844,281.61639404296875,281.14093017578125,286.39990234375,284.3329772949219,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,5.342899516910804e-13,-1.470500150759199e-17,-5.342752607516432e-13,-1.261643133715351e-12,0.0,0.0,0.0,15.0,60.0,-9.592888545739695e-07,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.558390240110786e-13,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.694109854910892e-13,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.9898615903884281e-13,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.6941082286076334e-13,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.277968291087117e-12,287.3482971191406,294.1499938964844,281.61639404296875,281.14093017578125,286.39990234375,284.3329772949219,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,5.342899516910804e-13,-1.470500150759199e-17,-5.342752607516432e-13,-1.261643133715351e-12,0.0,0.0,0.0,15.0,60.0,-9.592888545739695e-07,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.596923828125,281.1133117675781,286.39990234375,284.3329772949219,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.57215900648589e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.596923828125,281.1133117675781,286.39990234375,284.3329772949219,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.57215900648589e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.5872497558594,281.0995178222656,286.39990234375,284.3329772949219,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.094870966284361e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.5776672363281,281.0857849121094,286.39990234375,284.3329772949219,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-6.722331704622775e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.5586242675781,281.0583801269531,286.39990234375,284.3329772949219,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2325305666648365e-12,-1.3282094516865006e-17,2.232543793931341e-12,-2.235670632996789e-12,0.0,0.0,0.0,15.0,60.0,-6.118207807048748e-07,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.5586242675781,281.0583801269531,286.39990234375,284.3329772949219,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2325305666648365e-12,-1.3282094516865006e-17,2.232543793931341e-12,-2.235670632996789e-12,0.0,0.0,0.0,15.0,60.0,-6.118207807048748e-07,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.53985595703125,281.0310974121094,286.39990234375,284.3329772949219,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.648890351039881e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.53985595703125,281.0310974121094,286.39990234375,284.3329772949219,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.648890351039881e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.5213317871094,281.0039367675781,286.39990234375,284.3329772949219,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.240144105300715e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.5213317871094,281.0039367675781,286.39990234375,284.3329772949219,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.240144105300715e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.5030517578125,280.9769287109375,286.39990234375,284.3329772949219,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.866010954174271e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.5030517578125,280.9769287109375,286.39990234375,284.3329772949219,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.866010954174271e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.4940185546875,280.9634704589844,286.39990234375,284.3329772949219,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.689988486461516e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.4850769042969,280.9500732421875,286.39990234375,284.3329772949219,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.521480434505065e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.4673767089844,280.9233703613281,286.39990234375,284.3329772949219,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.204958372611145e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.4673767089844,280.9233703613281,286.39990234375,284.3329772949219,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.204958372611145e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.45001220703125,280.8968505859375,286.39990234375,284.3329772949219,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2325305666648365e-12,-1.3282094516865006e-17,2.232543793931341e-12,-2.235670632996789e-12,0.0,0.0,0.0,15.0,60.0,-3.91075246852779e-07,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.45001220703125,280.8968505859375,286.39990234375,284.3329772949219,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2325305666648365e-12,-1.3282094516865006e-17,2.232543793931341e-12,-2.235670632996789e-12,0.0,0.0,0.0,15.0,60.0,-3.91075246852779e-07,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-5.116780480221572e-13,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-5.388219709821784e-13,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-3.9797231807768563e-13,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-5.388216457215267e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-2.555936582174234e-12,287.3482971191406,294.1499938964844,281.4328308105469,280.87030029296875,286.39990234375,284.3329772949219,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2881878683489454e-12,-1.3900507150518838e-17,2.2882017461367528e-12,-5.541939520140038e-13,0.0,0.0,0.0,15.0,60.0,-3.63704089068051e-07,-0.0,-2.0267154052839512e-24,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-5.116780480221572e-13,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-5.388219709821784e-13,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-3.9797231807768563e-13,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-5.388216457215267e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-2.555936582174234e-12,287.3482971191406,294.1499938964844,281.4328308105469,280.87030029296875,286.39990234375,284.3329772949219,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2881878683489454e-12,-1.3900507150518838e-17,2.2882017461367528e-12,-5.541939520140038e-13,0.0,0.0,0.0,15.0,60.0,-3.63704089068051e-07,-0.0,-2.0267154052839512e-24,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.4157409667969,280.8435974121094,286.39990234375,284.3329772949219,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.374031791736343e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.4157409667969,280.8435974121094,286.39990234375,284.3329772949219,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.374031791736343e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.4072265625,280.8302001953125,286.39990234375,284.3329772949219,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.252888234328566e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.3987121582031,280.8167419433594,286.39990234375,284.3329772949219,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.137892861104774e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.3817749023437,280.7897644042969,286.39990234375,284.3329772949219,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.9201984830251604e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.3817749023437,280.7897644042969,286.39990234375,284.3329772949219,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.9201984830251604e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.36492919921875,280.7626647949219,286.39990234375,284.3329772949219,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.723909631185961e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
