time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096600,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.36492919921875,280.7626647949219,286.39990234375,284.3329772949219,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.723909631185961e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.3481140136719,280.7354431152344,286.39990234375,284.3329772949219,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.528531410916912e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.3481140136719,280.7354431152344,286.39990234375,284.3329772949219,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.528531410916912e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.33135986328125,280.7081298828125,286.39990234375,284.3329772949219,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.3493207379488015e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.33135986328125,280.7081298828125,286.39990234375,284.3329772949219,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.3493207379488015e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.3230285644531,280.6944580078125,286.39990234375,284.3329772949219,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.2634726803971722e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.3146667480469,280.6807556152344,286.39990234375,284.3329772949219,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.1814958017785105e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.29803466796875,280.6533203125,286.39990234375,284.3329772949219,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.0305218129124122e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.29803466796875,280.6533203125,286.39990234375,284.3329772949219,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.0305218129124122e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.28143310546875,280.6258544921875,286.39990234375,284.3329772949219,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.8886562713760213e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.28143310546875,280.6258544921875,286.39990234375,284.3329772949219,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.8886562713760213e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.2648620605469,280.5983581542969,286.39990234375,284.3329772949219,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.7645523087139736e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.2648620605469,280.5983581542969,286.39990234375,284.3329772949219,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.7645523087139736e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.24835205078125,280.57086181640625,286.39990234375,284.3329772949219,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.6317953566158394e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.24835205078125,280.57086181640625,286.39990234375,284.3329772949219,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.6317953566158394e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.2400817871094,280.5570983886719,286.39990234375,284.3329772949219,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5721343515906488e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.2318420410156,280.5433654785156,286.39990234375,284.3329772949219,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.515889067604803e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.2153625488281,280.515869140625,286.39990234375,284.3329772949219,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.4077251364597032e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.2153625488281,280.515869140625,286.39990234375,284.3329772949219,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.4077251364597032e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1988830566406,280.4884338378906,286.39990234375,284.3329772949219,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.308897452645397e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1988830566406,280.4884338378906,286.39990234375,284.3329772949219,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.308897452645397e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1824035644531,280.4610595703125,286.39990234375,284.3329772949219,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.2159904372310848e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1824035644531,280.4610595703125,286.39990234375,284.3329772949219,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.2159904372310848e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1659545898437,280.4337463378906,286.39990234375,284.3329772949219,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.1299146507326441e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1659545898437,280.4337463378906,286.39990234375,284.3329772949219,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.1299146507326441e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1577453613281,280.4201354980469,286.39990234375,284.3329772949219,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.0923419324626593e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1495056152344,280.4065246582031,286.39990234375,284.3329772949219,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.0534029115660817e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.133056640625,280.37939453125,286.39990234375,284.3329772949219,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,4.2297553805824294e-13,-1.5941828429260878e-17,-4.229596002863073e-13,2.10131022825022e-12,0.0,0.0,0.0,15.0,60.0,-9.787128618654608e-08,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.133056640625,280.37939453125,286.39990234375,284.3329772949219,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,4.2297553805824294e-13,-1.5941828429260878e-17,-4.229596002863073e-13,2.10131022825022e-12,0.0,0.0,0.0,15.0,60.0,-9.787128618654608e-08,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1165771484375,280.3523864746094,286.39990234375,284.3329772949219,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-9.133590594956333e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1165771484375,280.3523864746094,286.39990234375,284.3329772949219,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-9.133590594956333e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1000671386719,280.3255310058594,286.39990234375,284.3329772949219,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-8.509655202715295e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.1000671386719,280.3255310058594,286.39990234375,284.3329772949219,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-8.509655202715295e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.08355712890625,280.2987976074219,286.39990234375,284.3329772949219,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.924431599803938e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.08355712890625,280.2987976074219,286.39990234375,284.3329772949219,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.924431599803938e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.0752868652344,280.2854919433594,286.39990234375,284.3329772949219,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.623849995752607e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.0670166015625,280.2722473144531,286.39990234375,284.3329772949219,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.34603915475418e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.0504455566406,280.2458801269531,286.39990234375,284.3329772949219,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2325305666648365e-12,-1.328209534404562e-17,2.232543793931341e-12,-2.235670632996789e-12,0.0,0.0,0.0,15.0,60.0,-6.858731893544245e-08,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,281.0504455566406,280.2458801269531,286.39990234375,284.3329772949219,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2325305666648365e-12,-1.328209534404562e-17,2.232543793931341e-12,-2.235670632996789e-12,0.0,0.0,0.0,15.0,60.0,-6.858731893544245e-08,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.0338439941406,280.2196960449219,286.39990234375,284.3329772949219,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-6.382811079674866e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.0338439941406,280.2196960449219,286.39990234375,284.3329772949219,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-6.382811079674866e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.0171813964844,280.1937255859375,286.39990234375,284.3329772949219,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.90461226579464e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
