time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099120,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,281.0171813964844,280.1937255859375,286.39990234375,284.3329772949219,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.90461226579464e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.558390240110786e-13,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.694109854910892e-13,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.9898615903884281e-13,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.6941082286076334e-13,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.277968291087117e-12,287.3482971191406,294.1499938964844,281.00048828125,280.1679992675781,286.39990234375,284.3329772949219,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.189793915114869e-12,1.4800587190456164e-17,-3.1898088771048494e-12,3.0753670009903145e-12,0.0,0.0,0.0,15.0,60.0,-5.6154163985411294e-08,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.558390240110786e-13,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.694109854910892e-13,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.9898615903884281e-13,297.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.6941082286076334e-13,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.277968291087117e-12,287.3482971191406,294.1499938964844,281.00048828125,280.1679992675781,286.39990234375,284.3329772949219,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,3.189793915114869e-12,1.4800587190456164e-17,-3.1898088771048494e-12,3.0753670009903145e-12,0.0,0.0,0.0,15.0,60.0,-5.6154163985411294e-08,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9920959472656,280.1552429199219,286.39990234375,284.3329772949219,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.3899796625955794e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.98370361328125,280.1425170898437,286.39990234375,284.3329772949219,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.162266347724653e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9668884277344,280.1172790527344,286.39990234375,284.3329772949219,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.7455504414983813e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9668884277344,280.1172790527344,286.39990234375,284.3329772949219,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.7455504414983813e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.95001220703125,280.0923156738281,286.39990234375,284.3329772949219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.3903174429260616e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.95001220703125,280.0923156738281,286.39990234375,284.3329772949219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.3903174429260616e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9326477050781,280.06756591796875,286.39990234375,284.3329772949219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.23091783829932e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9326477050781,280.06756591796875,286.39990234375,284.3329772949219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.23091783829932e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9145202636719,280.0428771972656,286.39990234375,284.3329772949219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.889347510721564e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9145202636719,280.0428771972656,286.39990234375,284.3329772949219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.889347510721564e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.9051818847656,280.0306091308594,286.39990234375,284.3329772949219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.7208394587651135e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.89569091796875,280.0183410644531,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.570548656739447e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.87615966796875,279.99395751953125,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.3223408024696255e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.87615966796875,279.99395751953125,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.3223408024696255e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.8560485839844,279.96978759765625,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.106012869125152e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.8560485839844,279.96978759765625,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-3.106012869125152e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.8354187011719,279.94580078125,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.8354187011719,279.94580078125,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.8143005371094,279.92205810546875,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.6915742523669905e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.8143005371094,279.92205810546875,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.6915742523669905e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.8036193847656,279.9103088378906,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.5754403054634167e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,-2.558390240110786e-13,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,-2.694109854910892e-13,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,-1.9898615903884281e-13,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.6941082286076334e-13,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,-1.277968291087117e-12,287.3482971191406,294.1499938964844,280.7928161621094,279.89862060546875,286.39990234375,284.3329772949219,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2325305666648365e-12,-1.3282096171226233e-17,2.232543793931341e-12,-2.235670632996789e-12,0.0,0.0,0.0,15.0,60.0,-2.47296920719009e-08,-0.0,-5.066788513209878e-25,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7709655761719,279.8754577636719,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.3181240038638865e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7709655761719,279.8754577636719,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.3181240038638865e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7488708496094,279.8526611328125,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.1632788005376824e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7488708496094,279.8526611328125,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.1632788005376824e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7265319824219,279.8302001953125,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.017542044541188e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7265319824219,279.8302001953125,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.017542044541188e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7041015625,279.8081359863281,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.8763596898452303e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.7041015625,279.8081359863281,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.8763596898452303e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.6928405761719,279.7972717285156,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.7966598875318596e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.6815490722656,279.7864990234375,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.7124058615536342e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.6590270996094,279.76531982421875,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.6144891645808457e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.6590270996094,279.76531982421875,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.6144891645808457e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.63653564453125,279.7445983886719,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5097407768394078e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.63653564453125,279.7445983886719,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5097407768394078e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.6141662597656,279.7243957519531,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.4072697673839233e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.6141662597656,279.7243957519531,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.4072697673839233e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.59197998046875,279.7047119140625,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.3070757809430232e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
