time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101640,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.59197998046875,279.7047119140625,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.3070757809430232e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.5809936523437,279.6950988769531,286.39990234375,284.3329772949219,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.2387617154274722e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.570068359375,279.68560791015625,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323414968426428e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-9.444283023185562e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.5484313964844,279.6671142578125,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.2352899072284345e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.5484313964844,279.6671142578125,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.2352899072284345e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.5272216796875,279.64923095703125,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.630747874514782e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.5272216796875,279.64923095703125,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.630747874514782e-06,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.50640869140625,279.6319885253906,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-6.057180712559784e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.50640869140625,279.6319885253906,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-6.057180712559784e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.48614501953125,279.6154479980469,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.255047348853623e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.48614501953125,279.6154479980469,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.255047348853623e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4761962890625,279.6074523925781,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.5575606937545674e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4664306640625,279.5996398925781,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.0968961561275137e-07,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4473571777344,279.5845642089844,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.367545969330423e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4473571777344,279.5845642089844,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-4.367545969330423e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4289855957031,279.5702514648437,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4289855957031,279.5702514648437,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4114074707031,279.5567626953125,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.1431220414692689e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.4114074707031,279.5567626953125,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-1.1431220414692689e-08,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3946228027344,279.5440979003906,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-8.061059375563673e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3946228027344,279.5440979003906,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-8.061059375563673e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3865966796875,279.5381164550781,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3787536621094,279.5323181152344,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-6.58092158545287e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3638610839844,279.5214233398437,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.806695568821851e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3638610839844,279.5214233398437,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.806695568821851e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3500061035156,279.511474609375,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.305725636617353e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0,287.3482971191406,294.1499938964844,280.3500061035156,279.511474609375,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.786327584271888e-13,-1.5323416622787656e-17,-4.786174169664481e-13,4.198335201623801e-13,0.0,0.0,0.0,15.0,60.0,-5.305725636617353e-09,-0.0,-0.0,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,6.948844166743129e-09,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.317471961698628e-09,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,5.404662939412219e-09,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.317467520806531e-09,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.4710897267586915e-08,287.3482971191406,294.1499938964844,280.33856201171875,279.504638671875,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.404414503753287e-08,9.262835182037576e-14,7.404405266697722e-08,-1.6943232594712756e-07,0.0,0.0,0.0,15.0,60.0,-0.0002116914401995,-0.0,-3.737870898845114e-16,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,6.948844166743129e-09,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.317471961698628e-09,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,5.404662939412219e-09,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.317467520806531e-09,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.4710897267586915e-08,287.3482971191406,294.1499938964844,280.33856201171875,279.504638671875,286.39990234375,284.3329772949219,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.404414503753287e-08,9.262835182037576e-14,7.404405266697722e-08,-1.6943232594712756e-07,0.0,0.0,0.0,15.0,60.0,-0.0002116914401995,-0.0,-3.737870898845114e-16,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,1.1437309410666785e-07,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,1.204404469490328e-07,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,8.895695913224699e-08,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.204403758947592e-07,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,5.71317002595606e-07,287.3482971191406,294.1499938964844,280.3308410644531,279.5028381347656,286.39990234375,284.3330078125,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186585536255734e-06,1.5242621618019592e-12,1.218657075696683e-06,-2.788609663184616e-06,0.0,0.0,0.0,14.999993324279783,60.0,-0.0034209920559078,-0.0,-1.0126209766536665e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,1.1437309410666785e-07,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,1.204404469490328e-07,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,8.895695913224699e-08,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.204403758947592e-07,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,5.71317002595606e-07,287.3482971191406,294.1499938964844,280.3308410644531,279.5028381347656,286.39990234375,284.3330078125,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186585536255734e-06,1.5242621618019592e-12,1.218657075696683e-06,-2.788609663184616e-06,0.0,0.0,0.0,14.999993324279783,60.0,-0.0034209920559078,-0.0,-1.0126209766536665e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.5017450866471336e-07,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,2.6344596903982165e-07,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.945804086744829e-07,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.634457985095651e-07,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.2496727777033811e-06,287.3482971191406,294.1499938964844,280.32830810546875,279.5037536621094,286.39990234375,284.3330078125,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656334739527665e-06,3.334044195238417e-12,2.6656302907213103e-06,-6.099669917603023e-06,0.0,0.0,0.0,14.999984741210938,60.0,-0.0077257212251424,-0.0,-4.844904859246938e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.773746695718728e-07,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,5.026988105782948e-07,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,3.712918612563954e-07,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,5.026985263612005e-07,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,2.384583922321326e-06,287.3482971191406,294.1499938964844,280.32666015625,279.505859375,286.39990234375,284.3330078125,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.086494184070034e-06,6.361946993521661e-12,5.0864878176071215e-06,-1.1639222066150978e-05,0.0,0.0,0.0,14.999971389770508,60.0,-0.0151298325508832,-0.0,-1.7640783582170694e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.3713735143028316e-06,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.444123199689784e-06,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.0666251455404565e-06,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,1.4441222901950823e-06,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,6.8502909016388e-06,287.34832763671875,294.1499938964844,280.3258361816406,279.51336669921875,286.3998718261719,284.33306884765625,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612234735977836e-05,1.827630928541435e-11,1.46122165460838e-05,-3.3436561352573335e-05,0.0,0.0,0.0,14.999917984008787,60.0,-0.0458051525056362,-0.0,-1.4558299010758446e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.3713735143028316e-06,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.444123199689784e-06,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,1.0666251455404565e-06,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,1.4441222901950823e-06,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,6.8502909016388e-06,287.34832763671875,294.1499938964844,280.3258361816406,279.51336669921875,286.3998718261719,284.33306884765625,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612234735977836e-05,1.827630928541435e-11,1.46122165460838e-05,-3.3436561352573335e-05,0.0,0.0,0.0,14.999917984008787,60.0,-0.0458051525056362,-0.0,-1.4558299010758446e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,3.095847205258906e-06,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,3.26007830153685e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,2.407884039712372e-06,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,3.260076255173772e-06,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,1.5464389434782788e-05,287.34844970703125,294.1499938964844,280.3282165527344,279.525146484375,286.3997802734375,284.3332824707031,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.29869071720168e-05,4.1258531313648206e-11,3.298686715424992e-05,-7.54824941395782e-05,0.0,0.0,0.0,14.9998140335083,60.0,-0.1077057942748069,-0.0,-7.419219405502274e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,3.095847205258906e-06,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,3.26007830153685e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,2.407884039712372e-06,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,3.260076255173772e-06,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,1.5464389434782788e-05,287.34844970703125,294.1499938964844,280.3282165527344,279.525146484375,286.3997802734375,284.3332824707031,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.29869071720168e-05,4.1258531313648206e-11,3.298686715424992e-05,-7.54824941395782e-05,0.0,0.0,0.0,14.9998140335083,60.0,-0.1077057942748069,-0.0,-7.419219405502274e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,5.917046109971125e-06,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,6.230938197404612e-06,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,4.60215233033523e-06,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,6.230934559425805e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,2.955685340566561e-05,287.34869384765625,294.1499938964844,280.3336486816406,279.5408935546875,286.3994140625,284.3338623046875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304753333097324e-05,7.885695568754514e-11,6.30474605713971e-05,-0.0001442688080715,0.0,0.0,0.0,14.999645233154297,60.0,-0.2134367376565933,-0.0,-2.7102481370278037e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,5.917046109971125e-06,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,6.230938197404612e-06,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,4.60215233033523e-06,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,6.230934559425805e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,2.955685340566561e-05,287.34869384765625,294.1499938964844,280.3336486816406,279.5408935546875,286.3994140625,284.3338623046875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304753333097324e-05,7.885695568754514e-11,6.30474605713971e-05,-0.0001442688080715,0.0,0.0,0.0,14.999645233154297,60.0,-0.2134367376565933,-0.0,-2.7102481370278037e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.753120139066596e-06,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,1.0270511666021775e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.585769253637409e-06,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.0270505299558865e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,4.87188262923155e-05,287.349609375,294.1499938964844,280.3419494628906,279.56036376953125,286.3983764648437,284.33514404296875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221679093,1.299809565535881e-10,0.000103922036942,-0.0002378001372562,0.0,0.0,0.0,14.999414443969728,60.0,-0.3692568838596344,-0.0,-7.363533671700392e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.753120139066596e-06,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,1.0270511666021775e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.585769253637409e-06,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.0270505299558865e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,4.87188262923155e-05,287.349609375,294.1499938964844,280.3419494628906,279.56036376953125,286.3983764648437,284.33514404296875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221679093,1.299809565535881e-10,0.000103922036942,-0.0002378001372562,0.0,0.0,0.0,14.999414443969728,60.0,-0.3692568838596344,-0.0,-7.363533671700392e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
