time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104100,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,1.1859144251502585e-05,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,1.2488258107623553e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.223790584655944e-06,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,1.2488249922171237e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,5.923884964431636e-05,287.3504333496094,294.1499938964844,280.3471374511719,279.5714111328125,286.39727783203125,284.33599853515625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,14.99928855895996,60.0,-0.4619358479976654,-0.0,-1.0886940238208354e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,1.3999027942190878e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.474165947001893e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,1.0888145880016964e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,1.4741650375071911e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,6.992800626903772e-05,287.3515014648437,294.1499938964844,280.3529968261719,279.5832824707031,286.3957214355469,284.3368225097656,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491640141466,1.8656720612852948e-10,0.0001491638249717,-0.0003413245722185,0.0,0.0,0.0,14.999159812927246,60.0,-0.5594266057014465,-0.0,-1.5170326106428431e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,1.8580931282485835e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.956662890734151e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,1.4451853530772496e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,1.9566616174415685e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.281554957851768e-05,287.3542785644531,294.1499938964844,280.3665771484375,279.6093444824219,286.390869140625,284.3377990722656,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197985646082,2.476309712839964e-10,0.0001979853986995,-0.0004530406731646,0.0,0.0,0.0,14.99888515472412,60.0,-0.7643586993217468,-0.0,-2.672600807329672e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,1.8580931282485835e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,1.956662890734151e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,1.4451853530772496e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,1.9566616174415685e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.281554957851768e-05,287.3542785644531,294.1499938964844,280.3665771484375,279.6093444824219,286.390869140625,284.3377990722656,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197985646082,2.476309712839964e-10,0.0001979853986995,-0.0004530406731646,0.0,0.0,0.0,14.99888515472412,60.0,-0.7643586993217468,-0.0,-2.672600807329672e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,2.52078734774841e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,2.654512172739487e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,1.9606146452133544e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,2.654510535649024e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0001259184791706,287.3580627441406,294.1499938964844,280.3825378417969,279.6383056640625,286.3817443847656,284.3354187011719,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00026859738864,3.359488798260202e-10,0.000268597039394,-0.0006146183004602,0.0,0.0,0.0,14.99848747253418,60.0,-1.0205669403076172,-0.0,-4.9189394779602935e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,2.52078734774841e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,2.654512172739487e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,1.9606146452133544e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,2.654510535649024e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0001259184791706,287.3580627441406,294.1499938964844,280.3825378417969,279.6383056640625,286.3817443847656,284.3354187011719,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00026859738864,3.359488798260202e-10,0.000268597039394,-0.0006146183004602,0.0,0.0,0.0,14.99848747253418,60.0,-1.0205669403076172,-0.0,-4.9189394779602935e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,3.729710806510411e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,3.9275677409023046e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,2.9008897399762645e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,3.92756519431714e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0001863066863734,287.3622436523437,294.1499938964844,280.4007263183594,279.6698913574219,286.3618469238281,284.32000732421875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000395107868826,4.947564025137297e-10,0.0003951073740608,-0.0009056154522113,0.0,0.0,0.0,14.997774124145508,60.0,-1.4439271688461304,-0.0,-1.0768354208323672e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,3.729710806510411e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,3.9275677409023046e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,2.9008897399762645e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,3.92756519431714e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0001863066863734,287.3622436523437,294.1499938964844,280.4007263183594,279.6698913574219,286.3618469238281,284.32000732421875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000395107868826,4.947564025137297e-10,0.0003951073740608,-0.0009056154522113,0.0,0.0,0.0,14.997774124145508,60.0,-1.4439271688461304,-0.0,-1.0768354208323672e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.00243321666494e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.48000160860829e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,7.001901394687593e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.4799957878422e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004496899491641,287.3633728027344,294.1499938964844,280.42095947265625,279.703857421875,286.3122863769531,284.2798767089844,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006361729465425,7.750908803672019e-10,0.0006361721898429,-0.0014015538617968,0.0,0.0,0.0,14.996413230895996,60.0,-2.330732583999634,-0.0,-6.273626240727026e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.00243321666494e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.48000160860829e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,7.001901394687593e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.4799957878422e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004496899491641,287.3633728027344,294.1499938964844,280.42095947265625,279.703857421875,286.3122863769531,284.2798767089844,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006361729465425,7.750908803672019e-10,0.0006361721898429,-0.0014015538617968,0.0,0.0,0.0,14.996413230895996,60.0,-2.330732583999634,-0.0,-6.273626240727026e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.00938975973986e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.48732704273425e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.007311069173738e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.48732122196816e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.0004500374197959,287.3624267578125,294.1499938964844,280.4317932128906,279.7216491699219,286.2747497558594,284.2508850097656,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006789627950638,9.038504944491875e-10,0.0006789619219489,-0.0016972742741927,0.0,0.0,0.0,14.996139526367188,60.0,-2.899797201156616,-0.0,-6.283322306899208e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.00949671631679e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.48743982007727e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,7.007394742686301e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.48743399931118e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004500427749007,287.3647766113281,294.1499938964844,280.4430847167969,279.7398986816406,286.2276916503906,284.2161560058594,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009124164353124,1.1389706955355903e-09,0.0009124152711592,-0.0020819539204239,0.0,0.0,0.0,14.99485969543457,60.0,-3.5472636222839355,-0.0,-6.283468678702775e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.028633212437852e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.507591312285511e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.022278441581875e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.50758549151942e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0004509986611083,287.3593444824219,294.1499938964844,280.4669494628906,279.7777709960937,286.1293334960937,284.11627197265625,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932460961863,1.4562425709740972e-09,0.0009932445827871,-0.0028352309018373,0.0,0.0,0.0,14.994309425354004,60.0,-4.161779880523682,-0.0,-6.310182243396413e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.028633212437852e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.507591312285511e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.022278441581875e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.50758549151942e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0004509986611083,287.3593444824219,294.1499938964844,280.4669494628906,279.7777709960937,286.1293334960937,284.11627197265625,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932460961863,1.4562425709740972e-09,0.0009932445827871,-0.0028352309018373,0.0,0.0,0.0,14.994309425354004,60.0,-4.161779880523682,-0.0,-6.310182243396413e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.051204688148572e-05,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.531360410619528e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,7.039833872113377e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.531354589853436e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.000452126172604,287.3544311523437,294.1499938964844,280.4924011230469,279.8171691894531,286.0330505371094,283.9727478027344,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644399979151,1.7061412282970423e-09,0.0009644382516853,-0.0035210149362683,0.0,0.0,0.0,14.994341850280762,60.0,-4.231916904449463,-0.0,-6.341765868000948e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.051204688148572e-05,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.531360410619528e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,7.039833872113377e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.531354589853436e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.000452126172604,287.3544311523437,294.1499938964844,280.4924011230469,279.8171691894531,286.0330505371094,283.9727478027344,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644399979151,1.7061412282970423e-09,0.0009644382516853,-0.0035210149362683,0.0,0.0,0.0,14.994341850280762,60.0,-4.231916904449463,-0.0,-6.341765868000948e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.061361924977972e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.542056068312375e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.047734106890857e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.542050247546284e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0004526335396803,287.3495788574219,294.1499938964844,280.51922607421875,279.8578491210937,285.9387512207031,283.8067626953125,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.8326268280688398e-09,0.0009655199828557,-0.0038524593692272,0.0,0.0,0.0,14.99427890777588,60.0,-4.229920864105225,-0.0,-6.35600017062643e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.061361924977972e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.542056068312375e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.047734106890857e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.542050247546284e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0004526335396803,287.3495788574219,294.1499938964844,280.51922607421875,279.8578491210937,285.9387512207031,283.8067626953125,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655217872932,1.8326268280688398e-09,0.0009655199828557,-0.0038524593692272,0.0,0.0,0.0,14.99427890777588,60.0,-4.229920864105225,-0.0,-6.35600017062643e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.065523772733286e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.5464383775834e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.050970452837646e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.546432556817308e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0004528414283413,287.3447570800781,294.1499938964844,280.5473022460937,279.8995361328125,285.84637451171875,283.637451171875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.884414846387017e-09,0.0009659630595706,-0.0039881644770503,0.0,0.0,0.0,14.994253158569336,60.0,-4.217030048370361,-0.0,-6.361833015944286e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.065523772733286e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.5464383775834e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.050970452837646e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.546432556817308e-05,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0004528414283413,287.3447570800781,294.1499938964844,280.5473022460937,279.8995361328125,285.84637451171875,283.637451171875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.884414846387017e-09,0.0009659630595706,-0.0039881644770503,0.0,0.0,0.0,14.994253158569336,60.0,-4.217030048370361,-0.0,-6.361833015944286e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.065509220818058e-05,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.546423825668172e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.050959538901225e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.54641800490208e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,0.0004528407298494,287.34234619140625,294.1499938964844,280.5617370605469,279.920654296875,285.80096435546875,283.55572509765625,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659632341936,1.8842096771720662e-09,0.0009659613715484,-0.0039876271039247,0.0,0.0,0.0,14.994253158569336,60.0,-4.208403587341309,-0.0,-6.361809568034006e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.065536869456992e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.546452929498628e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.050981366774067e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.546447108732536e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004528421268332,287.3399658203125,294.1499938964844,280.5764465332031,279.9419250488281,285.7560729980469,283.4764709472656,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965911746,1.884526312778689e-09,0.0009659640491008,-0.0039884569123387,0.0,0.0,0.0,14.994253158569336,60.0,-4.199071407318115,-0.0,-6.361845095170794e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.07276480575092e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.554064308758824e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.056602771626785e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.554058487992734e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004532031889539,287.3352355957031,294.1499938964844,280.6064758300781,279.9847717285156,285.667724609375,283.3205261230469,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667351259849,1.97451810457494e-09,0.0009667331469245,-0.0042242719791829,0.0,0.0,0.0,14.994208335876465,60.0,-4.180744647979736,-0.0,-6.371987382181032e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.07276480575092e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.554064308758824e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.056602771626785e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.554058487992734e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004532031889539,287.3352355957031,294.1499938964844,280.6064758300781,279.9847717285156,285.667724609375,283.3205261230469,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667351259849,1.97451810457494e-09,0.0009667331469245,-0.0042242719791829,0.0,0.0,0.0,14.994208335876465,60.0,-4.180744647979736,-0.0,-6.371987382181032e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.099672752199696e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.58239907049574e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,7.077530608512461e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.582393249729648e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.000454547262052,287.3305358886719,294.1499938964844,280.63726806640625,280.02783203125,285.58123779296875,283.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696009219624,2.309697544333744e-09,0.0009695986518636,-0.0051025710999965,0.0,0.0,0.0,14.99404239654541,60.0,-4.167629718780518,-0.0,-6.409831598830351e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.099672752199696e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.58239907049574e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,7.077530608512461e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.582393249729648e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.000454547262052,287.3305358886719,294.1499938964844,280.63726806640625,280.02783203125,285.58123779296875,283.1499938964844,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696009219624,2.309697544333744e-09,0.0009695986518636,-0.0051025710999965,0.0,0.0,0.0,14.99404239654541,60.0,-4.167629718780518,-0.0,-6.409831598830351e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.14649135665968e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.631700959289446e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,7.113945321179926e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.631695866119117e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004568859294522,287.3258361816406,294.1499938964844,280.66864013671875,280.0707702636719,285.49639892578125,282.941162109375,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745886782184,2.8929516560083357e-09,0.0009745857678353,-0.0066308905370533,0.0,0.0,0.0,14.99375343322754,60.0,-4.163130283355713,-0.0,-6.475953284734717e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.14649135665968e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.631700959289446e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,7.113945321179926e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.631695866119117e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0004568859294522,287.3258361816406,294.1499938964844,280.66864013671875,280.0707702636719,285.49639892578125,282.941162109375,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745886782184,2.8929516560083357e-09,0.0009745857678353,-0.0066308905370533,0.0,0.0,0.0,14.99375343322754,60.0,-4.163130283355713,-0.0,-6.475953284734717e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.196007158607244e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.68384338193573e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.152457692427561e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.6838382887654e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.0004593593766912,287.3211669921875,294.1499938964844,280.700439453125,280.1133117675781,285.4131164550781,282.6939392089844,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098184358872686e-09,0.0009798610117286,-0.008247235789895,0.0,0.0,0.0,14.993447303771973,60.0,-4.163362503051758,-0.0,-6.546253672468083e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.196007158607244e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.68384338193573e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.152457692427561e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.6838382887654e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,0.0004593593766912,287.3211669921875,294.1499938964844,280.700439453125,280.1133117675781,285.4131164550781,282.6939392089844,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098184358872686e-09,0.0009798610117286,-0.008247235789895,0.0,0.0,0.0,14.993447303771973,60.0,-4.163362503051758,-0.0,-6.546253672468083e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.217260230798274e-05,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.70622422755696e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,7.168987940531224e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.706218406790867e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004604209971148,287.3188171386719,294.1499938964844,280.7164306640625,280.1343688964844,285.3721008300781,282.5631408691406,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774581092130802e-09,0.0009821251733228,-0.0089409621432423,0.0,0.0,0.0,14.993315696716309,60.0,-4.1628618240356445,-0.0,-6.576542688208066e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.237445192411542e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.727480210131034e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,7.184687274275348e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.727474389364944e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.000461429299321,287.3164978027344,294.1499938964844,280.73248291015625,280.1552429199219,285.3315124511719,282.4320678710937,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026041278137882e-09,0.0009842754807323,-0.0095998207107186,0.0,0.0,0.0,14.993191719055176,60.0,-4.161525726318359,-0.0,-6.605375801882475e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.287668217439204e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.78036696324125e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.223749707918614e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.78036187007092e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004639380495063,287.3118591308594,294.1499938964844,280.7646179199219,280.1962280273437,285.2514343261719,282.17303466796875,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896293049678,4.651718565895635e-09,0.0009896246483549,-0.0112391244620084,0.0,0.0,0.0,14.992880821228027,60.0,-4.1590070724487305,-0.0,-6.67738930815176e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.287668217439204e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.78036696324125e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.223749707918614e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.78036187007092e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004639380495063,287.3118591308594,294.1499938964844,280.7646179199219,280.1962280273437,285.2514343261719,282.17303466796875,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896293049678,4.651718565895635e-09,0.0009896246483549,-0.0112391244620084,0.0,0.0,0.0,14.992880821228027,60.0,-4.1590070724487305,-0.0,-6.67738930815176e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.314253838965668e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.808362665353344e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.244427251862362e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.808357572183012e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004652660281863,287.3072509765625,294.1499938964844,280.7966613769531,280.2359924316406,285.1728820800781,281.9247741699219,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.982897650052109e-09,0.0009924601763486,-0.0121067902073264,0.0,0.0,0.0,14.992716789245604,60.0,-4.157968044281006,-0.0,-6.715664824241685e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.314253838965668e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.808362665353344e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.244427251862362e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.808357572183012e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004652660281863,287.3072509765625,294.1499938964844,280.7966613769531,280.2359924316406,285.1728820800781,281.9247741699219,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.982897650052109e-09,0.0009924601763486,-0.0121067902073264,0.0,0.0,0.0,14.992716789245604,60.0,-4.157968044281006,-0.0,-6.715664824241685e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.30874957703054e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.802566637517884e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.240146078402176e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.802561544347554e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004649911134038,287.3026733398437,294.1499938964844,280.8284606933594,280.2742614746094,285.0963134765625,281.7281799316406,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918770520016,4.914263218580572e-09,0.0009918721625581,-0.0119269751012325,0.0,0.0,0.0,14.992751121520996,60.0,-4.136448383331299,-0.0,-6.707723088084094e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.30874957703054e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.802566637517884e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.240146078402176e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.802561544347554e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004649911134038,287.3026733398437,294.1499938964844,280.8284606933594,280.2742614746094,285.0963134765625,281.7281799316406,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918770520016,4.914263218580572e-09,0.0009918721625581,-0.0119269751012325,0.0,0.0,0.0,14.992751121520996,60.0,-4.136448383331299,-0.0,-6.707723088084094e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.304612467531116e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.798210521694271e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,7.236927922349423e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.798205428523944e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0004647844471037,287.29815673828125,294.1499938964844,280.85986328125,280.310791015625,285.02166748046875,281.5729064941406,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660940574415e-09,0.0009914310649037,-0.0117917815223336,0.0,0.0,0.0,14.99277687072754,60.0,-4.113101482391357,-0.0,-6.701755950189181e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
