time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106440,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.304612467531116e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.798210521694271e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,7.236927922349423e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.798205428523944e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0004647844471037,287.29815673828125,294.1499938964844,280.85986328125,280.310791015625,285.02166748046875,281.5729064941406,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660940574415e-09,0.0009914310649037,-0.0117917815223336,0.0,0.0,0.0,14.99277687072754,60.0,-4.113101482391357,-0.0,-6.701755950189181e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.29957241169177e-05,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.792902710614726e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.233008363982663e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.792897617444396e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004645326989702,287.2958984375,294.1499938964844,280.8753662109375,280.32830810546875,284.9851379394531,281.5099182128906,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799835640056926e-09,0.0009908939246088,-0.0116271823644638,0.0,0.0,0.0,14.992807388305664,60.0,-4.100538730621338,-0.0,-6.694494203429714e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.292956383433192e-05,297.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.785935981199144e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.22786207916215e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.785930888028815e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004642022249754,287.2936706542969,294.1499938964844,280.8907165527344,280.3452453613281,284.94903564453125,281.4544372558594,286.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,14.99284839630127,60.0,-4.087367534637451,-0.0,-6.684968667514114e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.27735964069143e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.769511962076648e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.215731602627784e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.76950686890632e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004634231154341,287.2892150878906,294.1499938964844,280.9208068847656,280.3773803710937,284.8782043457031,281.36395263671875,286.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,14.992944717407228,60.0,-4.059627056121826,-0.0,-6.662541807145318e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.27735964069143e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.769511962076648e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.215731602627784e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.76950686890632e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004634231154341,287.2892150878906,294.1499938964844,280.9208068847656,280.3773803710937,284.8782043457031,281.36395263671875,286.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,14.992944717407228,60.0,-4.059627056121826,-0.0,-6.662541807145318e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.262976527679712e-05,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.754365601111203e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.204544090200216e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.754360507940874e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004627046582754,287.2848205566406,294.1499938964844,280.95001220703125,280.40692138671875,284.8092956542969,281.296630859375,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,14.993033409118652,60.0,-4.031781196594238,-0.0,-6.641892724701394e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.262976527679712e-05,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.754365601111203e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.204544090200216e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.754360507940874e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0004627046582754,287.2848205566406,294.1499938964844,280.95001220703125,280.40692138671875,284.8092956542969,281.296630859375,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,14.993033409118652,60.0,-4.031781196594238,-0.0,-6.641892724701394e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.253605821868403e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.744497947394848e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,7.197255763458088e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.744492854224518e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004622365813702,287.28045654296875,294.1499938964844,280.9794311523437,280.434814453125,284.7421875,281.2464294433594,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,14.993091583251951,60.0,-4.005476951599121,-0.0,-6.628455651025433e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.253605821868403e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.744497947394848e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,7.197255763458088e-05,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.744492854224518e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004622365813702,287.28045654296875,294.1499938964844,280.9794311523437,280.434814453125,284.7421875,281.2464294433594,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,14.993091583251951,60.0,-4.005476951599121,-0.0,-6.628455651025433e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.250092989532276e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.740798122948036e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,7.194523641373962e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.740793029777706e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004620610852725,287.2761535644531,294.1499938964844,281.0102844238281,280.4623413085937,284.6768493652344,281.20953369140625,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,14.99311351776123,60.0,-3.980945110321045,-0.0,-6.623417192486158e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.250092989532276e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.740798122948036e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,7.194523641373962e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.740793029777706e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004620610852725,287.2761535644531,294.1499938964844,281.0102844238281,280.4623413085937,284.6768493652344,281.20953369140625,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,14.99311351776123,60.0,-3.980945110321045,-0.0,-6.623417192486158e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.25025378819555e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.740967652760446e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.194648787844926e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.740963287185878e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0004620691470336,287.2740173339844,294.1499938964844,281.0262145996094,280.4759521484375,284.6448669433594,281.1951904296875,286.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509582544857e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,14.993112564086914,60.0,-3.969210147857666,-0.0,-6.623645276704337e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.251527808373794e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,9.74230861174874e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.195639045676216e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.742304246174172e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0004621327680069,287.2718811035156,294.1499938964844,281.0424499511719,280.489501953125,284.6132507324219,281.1829528808594,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,14.993104934692385,60.0,-3.9577465057373047,-0.0,-6.625465687193356e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.257951023755596e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.749073069542646e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.200635445769876e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.749068703968078e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004624536377377,287.26763916015625,294.1499938964844,281.07586669921875,280.5162658691406,284.55126953125,281.164794921875,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,14.993064880371094,60.0,-3.935769557952881,-0.0,-6.634663662907769e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.257951023755596e-05,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.749073069542646e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.200635445769876e-05,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.749068703968078e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004624536377377,287.26763916015625,294.1499938964844,281.07586669921875,280.5162658691406,284.55126953125,281.164794921875,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,14.993064880371094,60.0,-3.935769557952881,-0.0,-6.634663662907769e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.268445865018292e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.76012452156283e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.208798342617229e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.76012015598826e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004629778850357,287.263427734375,294.1499938964844,281.1103820800781,280.542724609375,284.4908752441406,281.1540832519531,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,14.993000030517578,60.0,-3.91489315032959,-0.0,-6.649708694794755e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.268445865018292e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.76012452156283e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.208798342617229e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.76012015598826e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004629778850357,287.263427734375,294.1499938964844,281.1103820800781,280.542724609375,284.4908752441406,281.1540832519531,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,14.993000030517578,60.0,-3.91489315032959,-0.0,-6.649708694794755e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.278365905629472e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.770570613909511e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.216513040475547e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.770566248334944e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004634734068531,287.2592468261719,294.1499938964844,281.1459045410156,280.5688171386719,284.4320983886719,281.1502685546875,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,14.992938995361328,60.0,-3.894051551818848,-0.0,-6.663944418505707e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.278365905629472e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.770570613909511e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.216513040475547e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.770566248334944e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004634734068531,287.2592468261719,294.1499938964844,281.1459045410156,280.5688171386719,284.4320983886719,281.1502685546875,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,14.992938995361328,60.0,-3.894051551818848,-0.0,-6.663944418505707e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.280526137445122e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.772845805855468e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.218193786684424e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.7728414402809e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004635813238564,287.2550964355469,294.1499938964844,281.182373046875,280.5946350097656,284.3749389648437,281.1529541015625,286.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988864689134,4.562028088628267e-09,0.0009888601489365,-0.011004134081304,0.0,0.0,0.0,14.992925643920898,60.0,-3.870767116546631,-0.0,-6.667041674290888e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.280526137445122e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.772845805855468e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.218193786684424e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.7728414402809e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004635813238564,287.2550964355469,294.1499938964844,281.182373046875,280.5946350097656,284.3749389648437,281.1529541015625,286.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988864689134,4.562028088628267e-09,0.0009888601489365,-0.011004134081304,0.0,0.0,0.0,14.992925643920898,60.0,-3.870767116546631,-0.0,-6.667041674290888e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.278200013795868e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.770395990926772e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.216384256025776e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.770391625352204e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004634651122614,287.2530517578125,294.1499938964844,281.200927734375,280.607421875,284.3470153808594,281.156494140625,286.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886167244985,4.533021069619281e-09,0.000988612184301,-0.0109281353652477,0.0,0.0,0.0,14.992939949035645,60.0,-3.857541561126709,-0.0,-6.663697149633664e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.2754460638389e-05,297.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.76749579422176e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,7.21424221410416e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.76749142864719e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004633275675587,287.2510070800781,294.1499938964844,281.2196655273437,280.6201477050781,284.3194580078125,281.1611328125,286.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.4986849800920944e-09,0.0009883185848593,-0.0108381751924753,0.0,0.0,0.0,14.99295711517334,60.0,-3.843583822250366,-0.0,-6.659739426595479e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.268532448913902e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.760215471033008e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.208865281427279e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.760211105458438e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0004629822215065,287.2469177246094,294.1499938964844,281.2576904296875,280.6453857421875,284.2655639648437,281.1739501953125,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875878458842,4.412500143047282e-09,0.000987583422102,-0.010612366721034,0.0,0.0,0.0,14.993000030517578,60.0,-3.815800189971924,-0.0,-6.649809591863233e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.268532448913902e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.760215471033008e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.208865281427279e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.760211105458438e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0004629822215065,287.2469177246094,294.1499938964844,281.2576904296875,280.6453857421875,284.2655639648437,281.1739501953125,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875878458842,4.412500143047282e-09,0.000987583422102,-0.010612366721034,0.0,0.0,0.0,14.993000030517578,60.0,-3.815800189971924,-0.0,-6.649809591863233e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.209247218677774e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.697784844320267e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.162753900047392e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.6977804787457e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0004600207903422,287.2428894042969,294.1499938964844,281.2963256835937,280.6703796386719,284.2135314941406,281.1885070800781,286.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738072584085996e-09,0.0009812660282477,-0.0086769154295325,0.0,0.0,0.0,14.993366241455078,60.0,-3.771672010421753,-0.0,-6.565005605807528e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.209247218677774e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.697784844320267e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.162753900047392e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.6977804787457e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0004600207903422,287.2428894042969,294.1499938964844,281.2963256835937,280.6703796386719,284.2135314941406,281.1885070800781,286.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738072584085996e-09,0.0009812660282477,-0.0086769154295325,0.0,0.0,0.0,14.993366241455078,60.0,-3.771672010421753,-0.0,-6.565005605807528e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.166394011117518e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.65265862760134e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.129423465812579e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.652654262026772e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004578802036121,287.2389221191406,294.1499938964844,281.33551025390625,280.69512939453125,284.163330078125,281.2034606933594,286.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857263079192e-09,0.0009767002193257,-0.0072778491303324,0.0,0.0,0.0,14.993630409240724,60.0,-3.725709915161133,-0.0,-6.504045302335727e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.166394011117518e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.65265862760134e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.129423465812579e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.652654262026772e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004578802036121,287.2389221191406,294.1499938964844,281.33551025390625,280.69512939453125,284.163330078125,281.2034606933594,286.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857263079192e-09,0.0009767002193257,-0.0072778491303324,0.0,0.0,0.0,14.993630409240724,60.0,-3.725709915161133,-0.0,-6.504045302335727e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,9.114232670981436e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.597730240784584e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.088853453751653e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.597725875210016e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0004552746249828,287.2349853515625,294.1499938964844,281.3751220703125,280.7196960449219,284.1148986816406,281.21746826171875,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489937145355725e-09,0.0009711427846923,-0.0055748596787452,0.0,0.0,0.0,14.993952751159668,60.0,-3.678468942642212,-0.0,-6.43022843860308e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,9.114232670981436e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.597730240784584e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.088853453751653e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.597725875210016e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0004552746249828,287.2349853515625,294.1499938964844,281.3751220703125,280.7196960449219,284.1148986816406,281.21746826171875,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489937145355725e-09,0.0009711427846923,-0.0055748596787452,0.0,0.0,0.0,14.993952751159668,60.0,-3.678468942642212,-0.0,-6.43022843860308e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.089249215321615e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.57142183324322e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.069422281347215e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.571417467668653e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004540266527328,287.2330322265625,294.1499938964844,281.3950500488281,280.7318725585937,284.0914001464844,281.2235107421875,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684828692115,2.1786501491760646e-09,0.0009684806573204,-0.0047591752372682,0.0,0.0,0.0,14.994107246398926,60.0,-3.654103994369507,-0.0,-6.395021756588903e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.069878433365376e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.551022958476096e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,7.054355955915526e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.551018592901528e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0004530590376816,287.2311096191406,294.1499938964844,281.4150695800781,280.7440490722656,284.068359375,281.2289428710937,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664181852713,1.9372841109088768e-09,0.0009664162644185,-0.0041267024353146,0.0,0.0,0.0,14.994226455688477,60.0,-3.630699872970581,-0.0,-6.3677902062409e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.050584776559845e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.530706302030012e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.039350020932034e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.530701936455444e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004520952934399,287.2272644042969,294.1499938964844,281.45526123046875,280.76824951171875,284.0234069824219,281.2388916015625,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613011576,1.6968690896845822e-09,0.0009643595549277,-0.0034967174287885,0.0,0.0,0.0,14.994345664978027,60.0,-3.589731216430664,-0.0,-6.340722791264852e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.050584776559845e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.530706302030012e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.039350020932034e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.530701936455444e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004520952934399,287.2272644042969,294.1499938964844,281.45526123046875,280.76824951171875,284.0234069824219,281.2388916015625,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613011576,1.6968690896845822e-09,0.0009643595549277,-0.0034967174287885,0.0,0.0,0.0,14.994345664978027,60.0,-3.589731216430664,-0.0,-6.340722791264852e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.048126230482012e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.528116788715124e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.037437171675265e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.528113150736316e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0004519724752753,287.2234802246094,294.1499938964844,281.4955749511719,280.79229736328125,283.9799194335937,281.2491455078125,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640986099839,1.66619273933577e-09,0.0009640969801694,-0.0034163328818976,0.0,0.0,0.0,14.99436092376709,60.0,-3.556882858276367,-0.0,-6.337273816825474e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.048126230482012e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.528116788715124e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,7.037437171675265e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.528113150736316e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0004519724752753,287.2234802246094,294.1499938964844,281.4955749511719,280.79229736328125,283.9799194335937,281.2491455078125,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640986099839,1.66619273933577e-09,0.0009640969801694,-0.0034163328818976,0.0,0.0,0.0,14.99436092376709,60.0,-3.556882858276367,-0.0,-6.337273816825474e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.045189653988928e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.525023779133336e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.035153248580173e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.525020141154528e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0004518257919698,287.2196960449219,294.1499938964844,281.5359191894531,280.8162536621094,283.9378967285156,281.2604675292969,286.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295601534821452e-09,0.000963783939369,-0.0033203398343175,0.0,0.0,0.0,14.994379043579102,60.0,-3.527346611022949,-0.0,-6.333155511129007e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.045189653988928e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.525023779133336e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.035153248580173e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.525020141154528e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0004518257919698,287.2196960449219,294.1499938964844,281.5359191894531,280.8162536621094,283.9378967285156,281.2604675292969,286.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295601534821452e-09,0.000963783939369,-0.0033203398343175,0.0,0.0,0.0,14.994379043579102,60.0,-3.527346611022949,-0.0,-6.333155511129007e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
