time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108780,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.034996037371457e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.51428955886513e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,7.027224637567997e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.514285920886324e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0004513165913522,287.2159729003906,294.1499938964844,281.57623291015625,280.8401184082031,283.8973083496094,281.2718505859375,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025179989081039e-09,0.0009626977844163,-0.0029874348547309,0.0,0.0,0.0,14.994441986083984,60.0,-3.4964170455932617,-0.0,-6.318884260281267e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.034996037371457e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.51428955886513e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,7.027224637567997e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.514285920886324e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0004513165913522,287.2159729003906,294.1499938964844,281.57623291015625,280.8401184082031,283.8973083496094,281.2718505859375,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025179989081039e-09,0.0009626977844163,-0.0029874348547309,0.0,0.0,0.0,14.994441986083984,60.0,-3.4964170455932617,-0.0,-6.318884260281267e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.027236956171691e-05,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.506119386060163e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.021189958322793e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.506115020485596e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,0.000450929015642,287.214111328125,294.1499938964844,281.5963439941406,280.8520202636719,283.8775329589844,281.27716064453125,286.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831562273363e-09,0.000961871293839,-0.0027340739034116,0.0,0.0,0.0,14.99449062347412,60.0,-3.4801623821258545,-0.0,-6.308033562163473e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.014846727950498e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.493071411270648e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,7.011552952462807e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.49306777329184e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004503101226873,287.2122497558594,294.1499938964844,281.6163635253906,280.8639221191406,283.8581848144531,281.2815856933594,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514462799373403e-09,0.0009605510858818,-0.0023295164573937,0.0,0.0,0.0,14.994566917419434,60.0,-3.4626567363739014,-0.0,-6.2907275832913e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.002877777675167e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.48046799749136e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,7.002244092291221e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.480464359512553e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004497122426982,287.20928955078125,294.1499938964844,281.65625,280.8877258300781,283.82281494140625,281.2879943847656,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389005622826,8.81564321542072e-10,0.0007388996891677,-0.0015787462471053,0.0,0.0,0.0,14.995848655700684,60.0,-3.182315826416016,-0.0,-6.274030539543676e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.002877777675167e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.48046799749136e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,7.002244092291221e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.480464359512553e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004497122426982,287.20928955078125,294.1499938964844,281.65625,280.8877258300781,283.82281494140625,281.2879943847656,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007389005622826,8.81564321542072e-10,0.0007388996891677,-0.0015787462471053,0.0,0.0,0.0,14.995848655700684,60.0,-3.182315826416016,-0.0,-6.274030539543676e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,3.914710396202281e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,4.122380050830543e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,3.044776894967072e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,4.12237859563902e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001955478219315,287.2102966308594,294.1499938964844,281.69580078125,280.9114990234375,283.8043518066406,281.2935791015625,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182622942607,5.228573685123195e-10,0.0004182617703918,-0.0009563390631228,0.0,0.0,0.0,14.997644424438477,60.0,-2.054928064346313,-0.0,-1.1862684168306714e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,3.914710396202281e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,4.122380050830543e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,3.044776894967072e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,4.12237859563902e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0001955478219315,287.2102966308594,294.1499938964844,281.69580078125,280.9114990234375,283.8043518066406,281.2935791015625,286.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182622942607,5.228573685123195e-10,0.0004182617703918,-0.0009563390631228,0.0,0.0,0.0,14.997644424438477,60.0,-2.054928064346313,-0.0,-1.1862684168306714e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,2.4009304979699664e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,2.528296499804128e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,1.86739180207951e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,2.5282955903094265e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.000119931413792,287.213134765625,294.1499938964844,281.7348937988281,280.935302734375,283.7976379394531,281.304443359375,286.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560290449764,3.2017732909395136e-10,0.0002560287248343,-0.0005857229698449,0.0,0.0,0.0,14.998558044433594,60.0,-1.2552433013916016,-0.0,-4.4621359940322244e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,2.4009304979699664e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,2.528296499804128e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,1.86739180207951e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,2.5282955903094265e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.000119931413792,287.213134765625,294.1499938964844,281.7348937988281,280.935302734375,283.7976379394531,281.304443359375,286.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560290449764,3.2017732909395136e-10,0.0002560287248343,-0.0005857229698449,0.0,0.0,0.0,14.998558044433594,60.0,-1.2552433013916016,-0.0,-4.4621359940322244e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.567785511724651e-05,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.6509544366272166e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,1.2193897418910636e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,1.6509537090314552e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,7.831410766812041e-05,287.21649169921875,294.1499938964844,281.7734069824219,280.9591979980469,283.79644775390625,281.3149108886719,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001763423497322,2.1824514417900787e-10,0.0001763421314535,-0.0003974281135015,0.0,0.0,0.0,14.999008178710938,60.0,-0.7816382646560669,-0.0,-1.902641377782288e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.567785511724651e-05,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,1.6509544366272166e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,1.2193897418910636e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,1.6509537090314552e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,7.831410766812041e-05,287.21649169921875,294.1499938964844,281.7734069824219,280.9591979980469,283.79644775390625,281.3149108886719,286.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001763423497322,2.1824514417900787e-10,0.0001763421314535,-0.0003974281135015,0.0,0.0,0.0,14.999008178710938,60.0,-0.7816382646560669,-0.0,-1.902641377782288e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,1.3747959201282356e-05,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,1.447726845071884e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,1.0692865544115191e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.4477262993750628e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,6.867387855891138e-05,287.2178039550781,294.1499938964844,281.7924499511719,280.97119140625,283.7956237792969,281.3186950683594,286.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001475322642363,1.8426564440954247e-10,0.0001475320750614,-0.0003369054757058,0.0,0.0,0.0,14.99916934967041,60.0,-0.6280391216278076,-0.0,-1.4630530120740561e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,1.1324906154186465e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,1.192567651742138e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,8.808267011772841e-06,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,1.192567196994787e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,5.657023211824708e-05,287.2188415527344,294.1499938964844,281.811279296875,280.9831848144531,283.7953186035156,281.3218078613281,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001266442995984,1.5691160870634488e-10,0.0001266441395273,-0.0002858792140614,0.0,0.0,0.0,14.999287605285645,60.0,-0.5175201892852783,-0.0,-9.927795252551164e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.710315912845545e-06,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,8.119337508105673e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,5.9969170251861215e-06,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,8.119333870126866e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,3.851461224257946e-05,287.2202453613281,294.1499938964844,281.8484191894531,281.00732421875,283.7942810058594,281.3260498046875,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.200028969440609e-05,1.0260038652010195e-10,8.20001878309995e-05,-0.0001877380855148,0.0,0.0,0.0,14.99953842163086,60.0,-0.3556331396102905,-0.0,-4.6018019950189166e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.710315912845545e-06,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,8.119337508105673e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,5.9969170251861215e-06,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,8.119333870126866e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,3.851461224257946e-05,287.2202453613281,294.1499938964844,281.8484191894531,281.00732421875,283.7942810058594,281.3260498046875,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.200028969440609e-05,1.0260038652010195e-10,8.20001878309995e-05,-0.0001877380855148,0.0,0.0,0.0,14.99953842163086,60.0,-0.3556331396102905,-0.0,-4.6018019950189166e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,4.196900135866599e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,4.419539891387103e-06,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,3.264258339186199e-06,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,4.4195380723977e-06,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,2.096437856380362e-05,287.2207336425781,294.1499938964844,281.8847045898437,281.0316162109375,283.7942810058594,281.32781982421875,286.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.471978536457755e-05,5.5933029041721476e-11,4.471972715691663e-05,-0.0001023291915771,0.0,0.0,0.0,14.999748229980469,60.0,-0.2231801599264145,-0.0,-1.3634551820906888e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,4.196900135866599e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,4.419539891387103e-06,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,3.264258339186199e-06,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,4.4195380723977e-06,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,2.096437856380362e-05,287.2207336425781,294.1499938964844,281.8847045898437,281.0316162109375,283.7942810058594,281.32781982421875,286.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.471978536457755e-05,5.5933029041721476e-11,4.471972715691663e-05,-0.0001023291915771,0.0,0.0,0.0,14.999748229980469,60.0,-0.2231801599264145,-0.0,-1.3634551820906888e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,1.853028265941248e-06,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,1.951328840732458e-06,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,1.441245331079699e-06,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.951328158611432e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.256256817025132e-06,287.2207336425781,294.1499938964844,281.9200439453125,281.0561218261719,283.7942810058594,281.3282470703125,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9744935343624093e-05,2.469583912367845e-11,1.9744909877772443e-05,-4.518089190241881e-05,0.0,0.0,0.0,14.99988842010498,60.0,-0.1158868446946144,-0.0,-2.6579552794836477e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,1.853028265941248e-06,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,1.951328840732458e-06,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,1.441245331079699e-06,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.951328158611432e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.256256817025132e-06,287.2207336425781,294.1499938964844,281.9200439453125,281.0561218261719,283.7942810058594,281.3282470703125,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9744935343624093e-05,2.469583912367845e-11,1.9744909877772443e-05,-4.518089190241881e-05,0.0,0.0,0.0,14.99988842010498,60.0,-0.1158868446946144,-0.0,-2.6579552794836477e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,6.303096711235412e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,6.637466754000343e-07,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,4.902412342744356e-07,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,6.637464480263588e-07,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,3.148526275253971e-06,287.2206726074219,294.1499938964844,281.954345703125,281.08087158203125,283.79425048828125,281.3282470703125,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.716335974488175e-06,8.400388891438569e-12,6.716327334288508e-06,-1.5368452295660973e-05,0.0,0.0,0.0,14.999961853027344,60.0,-0.0494235306978225,-0.0,-3.075328403392974e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,6.303096711235412e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,6.637466754000343e-07,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,4.902412342744356e-07,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,6.637464480263588e-07,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,3.148526275253971e-06,287.2206726074219,294.1499938964844,281.954345703125,281.08087158203125,283.79425048828125,281.3282470703125,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.716335974488175e-06,8.400388891438569e-12,6.716327334288508e-06,-1.5368452295660973e-05,0.0,0.0,0.0,14.999961853027344,60.0,-0.0494235306978225,-0.0,-3.075328403392974e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,3.1523669008493016e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,3.31959569166429e-07,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,2.451842817663419e-07,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,3.319594270578819e-07,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,1.5746720691822702e-06,287.2206420898437,294.1499938964844,281.9710693359375,281.0933532714844,283.79425048828125,281.3282470703125,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3589985832804814e-06,4.201242218698775e-12,3.3589944905543234e-06,-7.686155186092947e-06,0.0,0.0,0.0,14.999980926513672,60.0,-0.0298140812665224,-0.0,-7.69231575138696e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,1.3798235443118756e-07,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,1.4530212411045798e-07,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.0731968558275184e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.453020672670391e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,6.892501573929621e-07,287.2206420898437,294.1499938964844,281.9875183105469,281.1059265136719,283.79425048828125,281.3282470703125,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.470304596296046e-06,1.838961058084343e-12,1.4703027773066424e-06,-3.364367785252398e-06,0.0,0.0,0.0,14.999991416931152,60.0,-0.0172447655349969,-0.0,-1.4737732247690346e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,8.482495594819284e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,8.932479644840896e-09,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,6.597501656102622e-09,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,8.932476092127217e-09,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,4.237180561972309e-08,287.2206420898437,294.1499938964844,282.0194091796875,281.1312866210937,283.79425048828125,281.3282470703125,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.03642671801208e-08,1.1302412591994789e-13,9.036415349328308e-08,-2.0678815815244889e-07,0.0,0.0,0.0,14.999999046325684,60.0,-0.0042841476388275,-0.0,-5.569687379285517e-16,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,8.482495594819284e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,8.932479644840896e-09,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,6.597501656102622e-09,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,8.932476092127217e-09,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,4.237180561972309e-08,287.2206420898437,294.1499938964844,282.0194091796875,281.1312866210937,283.79425048828125,281.3282470703125,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.03642671801208e-08,1.1302412591994789e-13,9.036415349328308e-08,-2.0678815815244889e-07,0.0,0.0,0.0,14.999999046325684,60.0,-0.0042841476388275,-0.0,-5.569687379285517e-16,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,-5.498079769239439e-10,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,-5.789744794704177e-10,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,-4.276287379756383e-10,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,-5.789742574258128e-10,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,-2.7464035490254446e-09,287.2206420898437,294.1499938964844,282.04998779296875,281.1570129394531,283.79425048828125,281.3282470703125,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.848712625322605e-09,-7.288979397271009e-15,-5.848705075806038e-09,1.3388819830595368e-08,0.0,0.0,0.0,15.0,60.0,-0.0007744464091956,-0.0,-2.3399446468119495e-18,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,-5.498079769239439e-10,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,-5.789744794704177e-10,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,-4.276287379756383e-10,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,-5.789742574258128e-10,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,-2.7464035490254446e-09,287.2206420898437,294.1499938964844,282.04998779296875,281.1570129394531,283.79425048828125,281.3282470703125,286.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.848712625322605e-09,-7.288979397271009e-15,-5.848705075806038e-09,1.3388819830595368e-08,0.0,0.0,0.0,15.0,60.0,-0.0007744464091956,-0.0,-2.3399446468119495e-18,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,5.553085991039097e-09,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,5.847669015679457e-09,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,4.319069990543767e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,5.847666795233408e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,2.7738805030708136e-08,287.2206420898437,294.1499938964844,282.0767517089844,281.18017578125,283.79425048828125,281.3282470703125,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.916680834161527e-08,7.399992212964515e-14,5.9166733734628e-08,-1.3539025189857057e-07,0.0,0.0,0.0,15.0,60.0,-0.0001330094237346,-0.0,-2.3869997258557023e-16,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,5.553085991039097e-09,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,5.847669015679457e-09,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,4.319069990543767e-09,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,5.847666795233408e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,2.7738805030708136e-08,287.2206420898437,294.1499938964844,282.0767517089844,281.18017578125,283.79425048828125,281.3282470703125,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.916680834161527e-08,7.399992212964515e-14,5.9166733734628e-08,-1.3539025189857057e-07,0.0,0.0,0.0,15.0,60.0,-0.0001330094237346,-0.0,-2.3869997258557023e-16,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.99332227074956e-08,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,8.417356411882795e-08,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,6.217032932909207e-08,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,8.41735356971185e-08,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,3.99282868102091e-07,287.2206420898437,294.1499938964844,282.0975036621094,281.1980895996094,283.79425048828125,281.3282470703125,286.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.516545904058148e-07,1.0652149735196348e-12,8.516535103808565e-07,-1.948825001818477e-06,0.0,0.0,0.0,14.999995231628418,60.0,-0.0014655170962214,-0.0,-4.94581928038064e-14,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.99332227074956e-08,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,8.417356411882795e-08,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,6.217032932909207e-08,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,8.41735356971185e-08,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,3.99282868102091e-07,287.2206420898437,294.1499938964844,282.0975036621094,281.1980895996094,283.79425048828125,281.3282470703125,286.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.516545904058148e-07,1.0652149735196348e-12,8.516535103808565e-07,-1.948825001818477e-06,0.0,0.0,0.0,14.999995231628418,60.0,-0.0014655170962214,-0.0,-4.94581928038064e-14,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,1.7411130670552668e-07,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,1.833476659385269e-07,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.354200094283442e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.8334759488425334e-07,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,8.697217594999529e-07,287.2206420898437,294.1499938964844,282.10577392578125,281.2052001953125,283.79425048828125,281.3282470703125,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8551298808233696e-06,2.320315380804905e-12,1.8551276070866152e-06,-4.245032414473826e-06,0.0,0.0,0.0,14.99998950958252,60.0,-0.0032278904691338,-0.0,-2.346591616766286e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,3.4493092471166165e-07,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,3.632290201949218e-07,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,2.6827981969290704e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,3.632288780863746e-07,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,1.7230008779733907e-06,287.2206115722656,294.1499938964844,282.1127014160156,281.2111511230469,283.79425048828125,281.3282470703125,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6751448533323128e-06,4.596724476751968e-12,3.675140305858804e-06,-8.409739166381769e-06,0.0,0.0,0.0,14.99997901916504,60.0,-0.0068543078377842,-0.0,-9.209749933167257e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,1.0074290912598372e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,1.0608716820570407e-06,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,7.8355651567108e-07,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.0608713409965276e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,5.03231512993807e-06,287.2205505371094,294.1499938964844,282.122802734375,281.2197265625,283.79425048828125,281.3282165527344,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.073411840479821e-05,1.342578825891394e-11,1.0734104762377685e-05,-2.4562452381360345e-05,0.0,0.0,0.0,14.999939918518066,60.0,-0.0219230167567729,-0.0,-7.856199198130742e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,1.0074290912598372e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,1.0608716820570407e-06,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,7.8355651567108e-07,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.0608713409965276e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,5.03231512993807e-06,287.2205505371094,294.1499938964844,282.122802734375,281.2197265625,283.79425048828125,281.3282165527344,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.073411840479821e-05,1.342578825891394e-11,1.0734104762377685e-05,-2.4562452381360345e-05,0.0,0.0,0.0,14.999939918518066,60.0,-0.0219230167567729,-0.0,-7.856199198130742e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,2.119860482707736e-06,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,2.232315864603152e-06,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,1.648781562835211e-06,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,2.232315182482125e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.058913767337799e-05,287.2205505371094,294.1499938964844,282.1282653808594,281.2242431640625,283.79425048828125,281.3283996582031,286.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.258719177916646e-05,2.825101264036789e-11,2.2587162675336003e-05,-5.168525603949092e-05,0.0,0.0,0.0,14.999873161315918,60.0,-0.0521749295294284,-0.0,-3.4785486990873687e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,2.119860482707736e-06,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,2.232315864603152e-06,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,1.648781562835211e-06,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,2.232315182482125e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.058913767337799e-05,287.2205505371094,294.1499938964844,282.1282653808594,281.2242431640625,283.79425048828125,281.3283996582031,286.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.258719177916646e-05,2.825101264036789e-11,2.2587162675336003e-05,-5.168525603949092e-05,0.0,0.0,0.0,14.999873161315918,60.0,-0.0521749295294284,-0.0,-3.4785486990873687e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
