time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111060,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,3.4360948575340444e-06,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,3.6183746487949975e-06,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,2.672520167834591e-06,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,3.618373284552945e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,1.716399856377393e-05,287.220703125,294.1499938964844,282.1295166015625,281.22509765625,283.79425048828125,281.3289489746094,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.661189111880958e-05,4.5792418468248997e-11,3.6611847463063896e-05,-8.377723133889958e-05,0.0,0.0,0.0,14.999794006347656,60.0,-0.0931160673499107,-0.0,-9.139319162576598e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,3.4360948575340444e-06,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,3.6183746487949975e-06,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,2.672520167834591e-06,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,3.618373284552945e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,1.716399856377393e-05,287.220703125,294.1499938964844,282.1295166015625,281.22509765625,283.79425048828125,281.3289489746094,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.661189111880958e-05,4.5792418468248997e-11,3.6611847463063896e-05,-8.377723133889958e-05,0.0,0.0,0.0,14.999794006347656,60.0,-0.0931160673499107,-0.0,-9.139319162576598e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,5.410606718214694e-06,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,5.697631422663108e-06,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,4.20825290348148e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,5.697629148926353e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,2.70270902547054e-05,287.2210693359375,294.1499938964844,282.12701416015625,281.2226257324219,283.7943115234375,281.3301696777344,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.765038440586068e-05,7.210639724197776e-11,5.765031528426334e-05,-0.0001319186703767,0.0,0.0,0.0,14.999674797058104,60.0,-0.1477421671152115,-0.0,-2.266081350343896e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,5.410606718214694e-06,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,5.697631422663108e-06,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,4.20825290348148e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,5.697629148926353e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,2.70270902547054e-05,287.2210693359375,294.1499938964844,282.12701416015625,281.2226257324219,283.7943115234375,281.3301696777344,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.765038440586068e-05,7.210639724197776e-11,5.765031528426334e-05,-0.0001319186703767,0.0,0.0,0.0,14.999674797058104,60.0,-0.1477421671152115,-0.0,-2.266081350343896e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,7.267055480042472e-06,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.652562089788262e-06,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,5.652158506563865e-06,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.652559361304156e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,3.630043283919804e-05,287.2213439941406,294.1499938964844,282.1244812011719,281.2203063964844,283.7943115234375,281.3313293457031,286.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.743071910226718e-05,9.684677365617843e-11,7.743061723886058e-05,-0.0001771812530932,0.0,0.0,0.0,14.999564170837402,60.0,-0.1923498958349228,-0.0,-4.087902238936181e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.0110777111549396e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,1.0647138878994156e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.863943210395519e-06,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.0647135241015349e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,5.050540858064778e-05,287.22186279296875,294.1499938964844,282.1211853027344,281.21728515625,283.7943115234375,281.3333435058594,286.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077305569197,1.3474442395189357e-10,0.0001077304259524,-0.0002465150901116,0.0,0.0,0.0,14.999393463134766,60.0,-0.2621882855892181,-0.0,-7.913208976972893e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,1.89116381079657e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,1.9914874428650364e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.4709063179907387e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,1.9914865333703347e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.446751937502996e-05,287.22430419921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7940673828125,281.341796875,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015044010477,2.520323949539716e-10,0.0002015041536651,-0.0004610934120137,0.0,0.0,0.0,14.998865127563477,60.0,-0.4912877678871155,-0.0,-2.7684832204499803e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,1.89116381079657e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,1.9914874428650364e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.4709063179907387e-05,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,1.9914865333703347e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.446751937502996e-05,287.22430419921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7940673828125,281.341796875,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015044010477,2.520323949539716e-10,0.0002015041536651,-0.0004610934120137,0.0,0.0,0.0,14.998865127563477,60.0,-0.4912877678871155,-0.0,-2.7684832204499803e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,3.0351111490745097e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,3.196119359927252e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,2.360643702559173e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,3.19611826853361e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0001516100310254,287.22857666015625,294.1499938964844,282.101318359375,281.1994323730469,283.7918395996094,281.3549194335937,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233944007661,4.0448644433865855e-10,0.0003233939933124,-0.0007400076719932,0.0,0.0,0.0,14.998178482055664,60.0,-0.8365606069564819,-0.0,-7.130709356317766e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,3.0351111490745097e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,3.196119359927252e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,2.360643702559173e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,3.19611826853361e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,0.0001516100310254,287.22857666015625,294.1499938964844,282.101318359375,281.1994323730469,283.7918395996094,281.3549194335937,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233944007661,4.0448644433865855e-10,0.0003233939933124,-0.0007400076719932,0.0,0.0,0.0,14.998178482055664,60.0,-0.8365606069564819,-0.0,-7.130709356317766e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.544301580404863e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.732321783900261e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,2.7566811695578508e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,3.732320328708738e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001770451490301,287.2328186035156,294.1499938964844,282.0881652832031,281.187744140625,283.7869567871094,281.3675537109375,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800056292675,4.747059967336043e-10,0.0003800051345024,-0.0008680048631504,0.0,0.0,0.0,14.997859954833984,60.0,-1.1181790828704834,-0.0,-9.723997607125057e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.544301580404863e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.732321783900261e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,2.7566811695578508e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,3.732320328708738e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0001770451490301,287.2328186035156,294.1499938964844,282.0881652832031,281.187744140625,283.7869567871094,281.3675537109375,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800056292675,4.747059967336043e-10,0.0003800051345024,-0.0008680048631504,0.0,0.0,0.0,14.997859954833984,60.0,-1.1181790828704834,-0.0,-9.723997607125057e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,2.0271761968615465e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,2.134715032298118e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,1.5766938304295763e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,2.134714122803416e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,0.0001012616121442,287.2349548339844,294.1499938964844,282.0734558105469,281.1746826171875,283.7762451171875,281.3777770996094,286.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004816955188289,5.362807975473061e-10,0.0004816949658561,-0.0009281961829401,0.0,0.0,0.0,14.99732780456543,60.0,-1.3370591402053833,-0.0,-3.1810192258063803e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,2.0271761968615465e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,2.134715032298118e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,1.5766938304295763e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,2.134714122803416e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,0.0001012616121442,287.2349548339844,294.1499938964844,282.0734558105469,281.1746826171875,283.7762451171875,281.3777770996094,286.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004816955188289,5.362807975473061e-10,0.0004816949658561,-0.0009281961829401,0.0,0.0,0.0,14.99732780456543,60.0,-1.3370591402053833,-0.0,-3.1810192258063803e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,3.914635453838855e-05,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,4.12230147048831e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,3.0447188692050983e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,4.122299651498906e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001955440820893,287.2404479980469,294.1499938964844,282.065673828125,281.16778564453125,283.7732238769531,281.3877258300781,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171100445091,5.217012932767773e-10,0.0004171095206402,-0.000954451796133,0.0,0.0,0.0,14.997650146484377,60.0,-1.3592909574508667,-0.0,-1.1862218762814793e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,6.435625982703641e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,6.777027010684833e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,5.0054906751029193e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,6.777024100301787e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0003214727330487,287.2416076660156,294.1499938964844,282.05767822265625,281.16070556640625,283.768310546875,281.3920593261719,286.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015737260691,6.284689435531732e-10,0.0005015730857849,-0.0011506818700581,0.0,0.0,0.0,14.997166633605955,60.0,-1.4339008331298828,-0.0,-3.206010035228246e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.004610183183104e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.482292080065235e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.003590872045606e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.482288442086428e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004497987683862,287.23992919921875,294.1499938964844,282.04119873046875,281.1461486816406,283.7470397949219,281.4020690917969,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009394256630912,1.1036965785748976e-09,0.0009394245571456,-0.0019622088875621,0.0,0.0,0.0,14.994739532470703,60.0,-2.3094396591186523,-0.0,-6.276432884533278e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.004610183183104e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.482292080065235e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.003590872045606e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.482288442086428e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004497987683862,287.23992919921875,294.1499938964844,282.04119873046875,281.1461486816406,283.7470397949219,281.4020690917969,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009394256630912,1.1036965785748976e-09,0.0009394245571456,-0.0019622088875621,0.0,0.0,0.0,14.994739532470703,60.0,-2.3094396591186523,-0.0,-6.276432884533278e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.019282879307866e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.497742576058954e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.015003211563453e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.497738938080148e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0004505317192524,287.2345886230469,294.1499938964844,282.0245361328125,281.1314392089844,283.7176818847656,281.41650390625,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106287663802,1.356211920544581e-09,0.0010106273693963,-0.0025548688136041,0.0,0.0,0.0,14.994267463684082,60.0,-3.041848659515381,-0.0,-6.296899357494112e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.019282879307866e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.497742576058954e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,7.015003211563453e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.497738938080148e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0004505317192524,287.2345886230469,294.1499938964844,282.0245361328125,281.1314392089844,283.7176818847656,281.41650390625,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106287663802,1.356211920544581e-09,0.0010106273693963,-0.0025548688136041,0.0,0.0,0.0,14.994267463684082,60.0,-3.041848659515381,-0.0,-6.296899357494112e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.032727393787354e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,9.511900134384632e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.025459490250796e-05,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.511896496405824e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0004512032901402,287.23052978515625,294.1499938964844,282.0080871582031,281.116943359375,283.6886291503906,281.4359436035156,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540689401,1.4739854892198423e-09,0.0009624526137486,-0.0029126682784408,0.0,0.0,0.0,14.99445629119873,60.0,-3.143218755722046,-0.0,-6.315681133628459e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.032727393787354e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,9.511900134384632e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.025459490250796e-05,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.511896496405824e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0004512032901402,287.23052978515625,294.1499938964844,282.0080871582031,281.116943359375,283.6886291503906,281.4359436035156,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540689401,1.4739854892198423e-09,0.0009624526137486,-0.0029126682784408,0.0,0.0,0.0,14.99445629119873,60.0,-3.143218755722046,-0.0,-6.315681133628459e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.032769594341516e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.51194524532184e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.02549223206006e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.511941607343032e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0004512054147198,287.2264404296875,294.1499938964844,281.9923095703125,281.10308837890625,283.65985107421875,281.4557800292969,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474478317220473e-09,0.000962458027061,-0.0029139586258679,0.0,0.0,0.0,14.99445629119873,60.0,-3.16446852684021,-0.0,-6.315736555961848e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.032769594341516e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.51194524532184e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.02549223206006e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.511941607343032e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0004512054147198,287.2264404296875,294.1499938964844,281.9923095703125,281.10308837890625,283.65985107421875,281.4557800292969,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474478317220473e-09,0.000962458027061,-0.0029139586258679,0.0,0.0,0.0,14.99445629119873,60.0,-3.16446852684021,-0.0,-6.315736555961848e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.026552288560195e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.505397611064836e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.020656630629674e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.505394700681792e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.000450894847745,287.22442626953125,294.1499938964844,281.9848022460937,281.09649658203125,283.6455383300781,281.4643859863281,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617968462407,1.3970015144693091e-09,0.0009617954492568,-0.0027109356597065,0.0,0.0,0.0,14.994494438171388,60.0,-3.169447660446167,-0.0,-6.307043065589826e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.024889004649594e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.503646288067102e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.019362965365872e-05,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.503642650088295e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0004508117563091,287.222412109375,294.1499938964844,281.9776306152344,281.0902099609375,283.6313171386719,281.47216796875,286.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.3762577744103055e-09,0.0009616175666451,-0.0026565785519778,0.0,0.0,0.0,14.994504928588867,60.0,-3.173306941986084,-0.0,-6.304716748672945e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.046810009749606e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.52672999119386e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.036412716843188e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.526726353215054e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,0.0004519067588262,287.2183837890625,294.1499938964844,281.96453857421875,281.0787658691406,283.6029968261719,281.4896850585937,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.649326120123362e-09,0.0009639515774324,-0.003372136503458,0.0,0.0,0.0,14.994369506835938,60.0,-3.1846961975097656,-0.0,-6.335377378263729e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.046810009749606e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.52672999119386e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.036412716843188e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.526726353215054e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,0.0004519067588262,287.2183837890625,294.1499938964844,281.96453857421875,281.0787658691406,283.6029968261719,281.4896850585937,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.649326120123362e-09,0.0009639515774324,-0.003372136503458,0.0,0.0,0.0,14.994369506835938,60.0,-3.1846961975097656,-0.0,-6.335377378263729e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.086386126000434e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.56840522121638e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.067193655529991e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.568402310833336e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0004538836365099,287.2143859863281,294.1499938964844,281.95343017578125,281.069091796875,283.5748596191406,281.5146484375,286.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357402590278e-09,0.0009681675001047,-0.0046640774235129,0.0,0.0,0.0,14.994125366210938,60.0,-3.203038454055786,-0.0,-6.390924056631775e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.086386126000434e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.56840522121638e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.067193655529991e-05,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.568402310833336e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0004538836365099,287.2143859863281,294.1499938964844,281.95343017578125,281.069091796875,283.5748596191406,281.5146484375,286.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357402590278e-09,0.0009681675001047,-0.0046640774235129,0.0,0.0,0.0,14.994125366210938,60.0,-3.203038454055786,-0.0,-6.390924056631775e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,9.12085233721882e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.604699880583212e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.094001193763688e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.604696970200166e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0004556053318083,287.2103576660156,294.1499938964844,281.9447631835937,281.06158447265625,283.5469055175781,281.5467224121094,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571731050338144e-09,0.0009718397632241,-0.0057891900651156,0.0,0.0,0.0,14.99391269683838,60.0,-3.2219183444976807,-0.0,-6.439495336962865e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,9.12085233721882e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.604699880583212e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.094001193763688e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.604696970200166e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0004556053318083,287.2103576660156,294.1499938964844,281.9447631835937,281.06158447265625,283.5469055175781,281.5467224121094,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571731050338144e-09,0.0009718397632241,-0.0057891900651156,0.0,0.0,0.0,14.99391269683838,60.0,-3.2219183444976807,-0.0,-6.439495336962865e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.115806460613383e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.599386248737574e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,7.090076542226598e-05,297.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.599382610758768e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0004553532635327,287.2063903808594,294.1499938964844,281.9389953613281,281.0566711425781,283.5193176269531,281.57861328125,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,14.993943214416504,60.0,-3.23075795173645,-0.0,-6.432367882780454e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.115806460613383e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.599386248737574e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,7.090076542226598e-05,297.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.599382610758768e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0004553532635327,287.2063903808594,294.1499938964844,281.9389953613281,281.0566711425781,283.5193176269531,281.57861328125,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,14.993943214416504,60.0,-3.23075795173645,-0.0,-6.432367882780454e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.108835365623236e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.592045535100624e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,7.084654498612508e-05,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.592042624717578e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0004550050653051,287.20440673828125,294.1499938964844,281.93731689453125,281.0552978515625,283.50567626953125,281.5927429199219,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,14.993986129760742,60.0,-3.231309652328491,-0.0,-6.422532550232063e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.100062015932052e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,9.582806524122134e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,7.077831105561927e-05,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,9.582803613739088e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0004545667907223,287.2024230957031,294.1499938964844,281.9365539550781,281.0547180175781,283.4921264648437,281.60552978515625,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,14.994040489196776,60.0,-3.230074405670166,-0.0,-6.410164132830688e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.086159116122872e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.568165842210874e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,7.067016849759966e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,9.568162931827828e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004538723151199,287.198486328125,294.1499938964844,281.9378967285156,281.05615234375,283.4654541015625,281.62762451171875,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436349637,-0.0046562845818698,0.0,0.0,0.0,14.994126319885254,60.0,-3.2246546745300293,-0.0,-6.39058796991776e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,9.086159116122872e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.568165842210874e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,7.067016849759966e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,9.568162931827828e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004538723151199,287.198486328125,294.1499938964844,281.9378967285156,281.05615234375,283.4654541015625,281.62762451171875,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436349637,-0.0046562845818698,0.0,0.0,0.0,14.994126319885254,60.0,-3.2246546745300293,-0.0,-6.39058796991776e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.087539365282282e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,9.569619578542188e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,7.06809078110382e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.569616668159142e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0004539412620943,287.194580078125,294.1499938964844,281.94342041015625,281.0613098144531,283.4393310546875,281.6474609375,286.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565469410234073e-09,0.0009682898526079,-0.004701258148998,0.0,0.0,0.0,14.994117736816406,60.0,-3.2194106578826904,-0.0,-6.392525619958178e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
