time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113400,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.087539365282282e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,9.569619578542188e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,7.06809078110382e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.569616668159142e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0004539412620943,287.194580078125,294.1499938964844,281.94342041015625,281.0613098144531,283.4393310546875,281.6474609375,286.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565469410234073e-09,0.0009682898526079,-0.004701258148998,0.0,0.0,0.0,14.994117736816406,60.0,-3.2194106578826904,-0.0,-6.392525619958178e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.102924377657472e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,9.58582095336169e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,7.080056820996106e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.585818042978644e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,0.0004547098069451,287.1907043457031,294.1499938964844,281.9536437988281,281.07061767578125,283.41375732421875,281.66815185546875,286.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348194749757226e-09,0.0009699284564703,-0.0052034468390047,0.0,0.0,0.0,14.994023323059082,60.0,-3.216296672821045,-0.0,-6.414185804715089e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,9.102924377657472e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853698730469,0.0,0.0,9.58582095336169e-05,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878723144531,0.0,0.0,7.080056820996106e-05,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.585818042978644e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,0.0004547098069451,287.1907043457031,294.1499938964844,281.9536437988281,281.07061767578125,283.41375732421875,281.66815185546875,286.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348194749757226e-09,0.0009699284564703,-0.0052034468390047,0.0,0.0,0.0,14.994023323059082,60.0,-3.216296672821045,-0.0,-6.414185804715089e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,9.121435141423716e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.605313243810087e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,7.09445375832729e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.605310333427042e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,0.0004556344356387,287.18682861328125,294.1499938964844,281.9689636230469,281.0844421386719,283.3887939453125,281.69110107421875,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787767476970203e-09,0.0009719002991914,-0.0058076516725122,0.0,0.0,0.0,14.993908882141112,60.0,-3.212948799133301,-0.0,-6.440293986997858e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,9.121435141423716e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.605313243810087e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,7.09445375832729e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.605310333427042e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,0.0004556344356387,287.18682861328125,294.1499938964844,281.9689636230469,281.0844421386719,283.3887939453125,281.69110107421875,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787767476970203e-09,0.0009719002991914,-0.0058076516725122,0.0,0.0,0.0,14.993908882141112,60.0,-3.212948799133301,-0.0,-6.440293986997858e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.12862378754653e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,9.612883877707644e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.10004533175379e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,9.6128809673246e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0004559935478027,287.18487548828125,294.1499938964844,281.9786682128906,281.0931701660156,283.3765869140625,281.70343017578125,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726688731461,2.668328225041705e-09,0.0009726661955937,-0.0060423063114285,0.0,0.0,0.0,14.993864059448242,60.0,-3.209818124771118,-0.0,-6.450448353234607e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.13383555598557e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,9.618371404940262e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,7.104098767740652e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,9.618368494557215e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,0.0004562538524623,287.1829528808594,294.1499938964844,281.9898376464844,281.1031799316406,283.36456298828125,281.71612548828125,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732241160236,2.73323541577497e-09,0.0009732213802635,-0.0062123839743435,0.0,0.0,0.0,14.9938325881958,60.0,-3.205495834350586,-0.0,-6.457812418148023e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,9.13659096113406e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,9.6212730568368e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,7.106241537258029e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.621270146453752e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0004563915135804,287.1791076660156,294.1499938964844,282.0166931152344,281.12725830078125,283.34112548828125,281.7421264648437,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.7675342018085303e-09,0.0009735149797052,-0.0063022566027939,0.0,0.0,0.0,14.993815422058104,60.0,-3.1915409564971924,-0.0,-6.46170619233999e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,9.13659096113406e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,9.6212730568368e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,7.106241537258029e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.621270146453752e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0004563915135804,287.1791076660156,294.1499938964844,282.0166931152344,281.12725830078125,283.34112548828125,281.7421264648437,286.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.7675342018085303e-09,0.0009735149797052,-0.0063022566027939,0.0,0.0,0.0,14.993815422058104,60.0,-3.1915409564971924,-0.0,-6.46170619233999e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.128886449616402e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,9.613159636501224e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,7.100249058566988e-05,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,9.613156726118176e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004560066445264,287.17529296875,294.1499938964844,282.04998779296875,281.1570129394531,283.3186340332031,281.7680053710937,286.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.671508791962651e-09,0.0009726941934786,-0.0060506393201649,0.0,0.0,0.0,14.993863105773926,60.0,-3.1699864864349365,-0.0,-6.450808598401636e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.128886449616402e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,9.613159636501224e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,7.100249058566988e-05,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,9.613156726118176e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004560066445264,287.17529296875,294.1499938964844,282.04998779296875,281.1570129394531,283.3186340332031,281.7680053710937,286.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.671508791962651e-09,0.0009726941934786,-0.0060506393201649,0.0,0.0,0.0,14.993863105773926,60.0,-3.1699864864349365,-0.0,-6.450808598401636e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.113079431699588e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.596514428267255e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,7.087954872986302e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.59651151788421e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0004552170576062,287.1715087890625,294.1499938964844,282.0881042480469,281.1910400390625,283.2971496582031,281.7928466796875,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,14.9939603805542,60.0,-3.141392946243286,-0.0,-6.428485477272261e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.113079431699588e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.596514428267255e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,7.087954872986302e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.59651151788421e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0004552170576062,287.1715087890625,294.1499938964844,282.0881042480469,281.1910400390625,283.2971496582031,281.7928466796875,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345278233289,0.0,0.0,0.0,14.9939603805542,60.0,-3.141392946243286,-0.0,-6.428485477272261e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.094573761103676e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,9.577026503393428e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,7.073561573633924e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,9.57702359301038e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,0.0004542926617432,287.1677551269531,294.1499938964844,282.1290588378906,281.2275390625,283.2767944335937,281.8158569335937,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439496927262326e-09,0.0009690381702966,-0.0049302852712571,0.0,0.0,0.0,14.994074821472168,60.0,-3.1083860397338867,-0.0,-6.4023993218143e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.094573761103676e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,9.577026503393428e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,7.073561573633924e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,9.57702359301038e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,0.0004542926617432,287.1677551269531,294.1499938964844,282.1290588378906,281.2275390625,283.2767944335937,281.8158569335937,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.2439496927262326e-09,0.0009690381702966,-0.0049302852712571,0.0,0.0,0.0,14.994074821472168,60.0,-3.1083860397338867,-0.0,-6.4023993218143e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,9.086258069146425e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.568269888404755e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,7.067093247314915e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,9.568266978021712e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0004538772627711,287.1658935546875,294.1499938964844,282.1506042480469,281.2467041015625,283.2670288085937,281.8266906738281,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.1403296912581027e-09,0.0009681519586592,-0.0046587618999183,0.0,0.0,0.0,14.994126319885254,60.0,-3.09102201461792,-0.0,-6.390694551328124e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,9.07968933461234e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,9.561353363096714e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,7.061984797473997e-05,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,9.561350452713668e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,0.0004535491752903,287.1640319824219,294.1499938964844,282.1728210449219,281.2664489746094,283.2575378417969,281.8371887207031,286.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058481385347477e-09,0.0009674519533291,-0.0044442876242101,0.0,0.0,0.0,14.994166374206545,60.0,-3.073515653610229,-0.0,-6.381456785220507e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.075157140614464e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,9.556581062497572e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,7.058459596009925e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,9.556578152114524e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0004533227765932,287.1603088378906,294.1499938964844,282.2193603515625,281.3077697753906,283.23944091796875,281.8582763671875,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962492443621,0.0,0.0,0.0,14.994194984436035,60.0,-3.0392091274261475,-0.0,-6.375084637966212e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.075157140614464e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,9.556581062497572e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,7.058459596009925e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,9.556578152114524e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,0.0004533227765932,287.1603088378906,294.1499938964844,282.2193603515625,281.3077697753906,283.23944091796875,281.8582763671875,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019863544717964e-09,0.0009669684804975,-0.0042962492443621,0.0,0.0,0.0,14.994194984436035,60.0,-3.0392091274261475,-0.0,-6.375084637966212e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,9.082440374186262e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,9.56424992182292e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,7.064123929012567e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,9.564247011439876e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,0.0004536865744739,287.1566467285156,294.1499938964844,282.26861572265625,281.3514099121094,283.2225036621094,281.881591796875,286.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339199714362,0.0,0.0,0.0,14.994150161743164,60.0,-3.006739854812622,-0.0,-6.385316453361156e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,9.082440374186262e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,9.56424992182292e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,7.064123929012567e-05,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,9.564247011439876e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,0.0004536865744739,287.1566467285156,294.1499938964844,282.26861572265625,281.3514099121094,283.2225036621094,281.881591796875,286.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926866906023633e-09,0.0009677437483333,-0.0045339199714362,0.0,0.0,0.0,14.994150161743164,60.0,-3.006739854812622,-0.0,-6.385316453361156e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,9.095051063923164e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,9.577529272064568e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.073932647472247e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.57752636168152e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0004543164977803,287.1529541015625,294.1499938964844,282.3205261230469,281.3973083496094,283.20660400390625,281.90869140625,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770369999737e-09,0.0009690870065242,-0.0049455384723842,0.0,0.0,0.0,14.99407196044922,60.0,-2.9752917289733887,-0.0,-6.403057284387614e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,9.095051063923164e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,9.577529272064568e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.073932647472247e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.57752636168152e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0004543164977803,287.1529541015625,294.1499938964844,282.3205261230469,281.3973083496094,283.20660400390625,281.90869140625,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770369999737e-09,0.0009690870065242,-0.0049455384723842,0.0,0.0,0.0,14.99407196044922,60.0,-2.9752917289733887,-0.0,-6.403057284387614e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.102459443965928e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,9.585331281414255e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,7.07969447830692e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.58532837103121e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0004546865820884,287.1493225097656,294.1499938964844,282.37506103515625,281.44537353515625,283.1919250488281,281.94012451171875,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,14.994026184082031,60.0,-2.9420409202575684,-0.0,-6.413489472834044e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.102459443965928e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,9.585331281414255e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,7.07969447830692e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,9.58532837103121e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0004546865820884,287.1493225097656,294.1499938964844,282.37506103515625,281.44537353515625,283.1919250488281,281.94012451171875,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,14.994026184082031,60.0,-2.9420409202575684,-0.0,-6.413489472834044e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,9.103917545871808e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,9.586865780875088e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,7.08082880009897e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.586863598087804e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0004547593998722,287.1474914550781,294.1499938964844,282.4032897949219,281.4702453613281,283.1850280761719,281.9568786621094,286.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700338123366,2.3601902654490914e-09,0.0009700314258225,-0.005234878975898,0.0,0.0,0.0,14.994017601013184,60.0,-2.924009084701538,-0.0,-6.415542230797655e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.095594577956943e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.578101889928804e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,7.074355380609632e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,9.578098979545756e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,0.0004543436516541,287.14569091796875,294.1499938964844,282.43218994140625,281.49560546875,283.1784362792969,281.97369384765625,286.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.256483000451226e-09,0.000969145912677,-0.0049631269648671,0.0,0.0,0.0,14.994068145751951,60.0,-2.90459942817688,-0.0,-6.40381543348667e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.066142956726252e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.547087393002585e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,7.051448483252898e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,9.5470852102153e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0004528724821284,287.1420593261719,294.1499938964844,282.4918212890625,281.54791259765625,283.1662292480469,282.00311279296875,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660096256993,1.889524092746342e-09,0.0009660077630542,-0.0040015517733991,0.0,0.0,0.0,14.994250297546388,60.0,-2.8584096431732178,-0.0,-6.36240855556025e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.066142956726252e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,9.547087393002585e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,7.051448483252898e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,9.5470852102153e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0004528724821284,287.1420593261719,294.1499938964844,282.4918212890625,281.54791259765625,283.1662292480469,282.00311279296875,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660096256993,1.889524092746342e-09,0.0009660077630542,-0.0040015517733991,0.0,0.0,0.0,14.994250297546388,60.0,-2.8584096431732178,-0.0,-6.36240855556025e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,9.035472612595186e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.514790144748986e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,7.027593528619036e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,9.514787961961702e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0004513404564931,287.13848876953125,294.1499938964844,282.5539855957031,281.6022644042969,283.1552734375,282.02569580078125,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,14.994440078735352,60.0,-2.807900667190552,-0.0,-6.319430667645065e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,9.035472612595186e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.514790144748986e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,7.027593528619036e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,9.514787961961702e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0004513404564931,287.13848876953125,294.1499938964844,282.5539855957031,281.6022644042969,283.1552734375,282.02569580078125,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,14.994440078735352,60.0,-2.807900667190552,-0.0,-6.319430667645065e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,9.017308184411375e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.49566237977706e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,7.013465801719576e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.495659469394012e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,0.000450433086371,287.13494873046875,294.1499938964844,282.6185607910156,281.6585388183594,283.1456298828125,282.04217529296875,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070891086012,0.0,0.0,0.0,14.994551658630373,60.0,-2.75719952583313,-0.0,-6.294044396781828e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,9.017308184411375e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.49566237977706e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,7.013465801719576e-05,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.495659469394012e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,0.000450433086371,287.13494873046875,294.1499938964844,282.6185607910156,281.6585388183594,283.1456298828125,282.04217529296875,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070891086012,0.0,0.0,0.0,14.994551658630373,60.0,-2.75719952583313,-0.0,-6.294044396781828e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.0205627202522e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,9.4990900834091e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,7.01599710737355e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.499087173026056e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,0.0004505956894718,287.1314392089844,294.1499938964844,282.685546875,281.7167358398437,283.1372985839844,282.0582275390625,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215746275108131e-09,0.0009611496934667,-0.0025132847949862,0.0,0.0,0.0,14.994531631469728,60.0,-2.710402488708496,-0.0,-6.298586185948808e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.0205627202522e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,9.4990900834091e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,7.01599710737355e-05,297.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.499087173026056e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,0.0004505956894718,287.1314392089844,294.1499938964844,282.685546875,281.7167358398437,283.1372985839844,282.0582275390625,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215746275108131e-09,0.0009611496934667,-0.0025132847949862,0.0,0.0,0.0,14.994531631469728,60.0,-2.710402488708496,-0.0,-6.298586185948808e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.025141480378808e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.50391113292426e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,7.019557961029932e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,9.503908950136974e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.0004508244164753,287.1296691894531,294.1499938964844,282.7199401855469,281.7465209960937,283.1336364746094,282.0677490234375,286.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786040087282452e-09,0.0009616375318728,-0.0026627269107848,0.0,0.0,0.0,14.99450397491455,60.0,-2.688205480575561,-0.0,-6.304980360027912e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.02585088624619e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,9.504658373771235e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,7.020110206212848e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,9.50465546338819e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.000450859835837,287.1279296875,294.1499938964844,282.7548828125,281.7767639160156,283.1302795410156,282.0780639648437,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387426951104942e-09,0.0009617132600396,-0.0026858465280383,0.0,0.0,0.0,14.994499206542969,60.0,-2.665681838989258,-0.0,-6.30596943551609e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,9.020851575769484e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,9.499393490841612e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,7.016221206868067e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,9.499390580458568e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0004506100958678,287.1244506835937,294.1499938964844,282.8265380859375,281.83856201171875,283.12457275390625,282.09844970703125,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611815330572,1.3251121311341763e-09,0.000961180194281,-0.002522554481402,0.0,0.0,0.0,14.99453067779541,60.0,-2.6175801753997803,-0.0,-6.298982668795361e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,9.020851575769484e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184143066406,0.0,0.0,9.499393490841612e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,7.016221206868067e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,9.499390580458568e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0004506100958678,287.1244506835937,294.1499938964844,282.8265380859375,281.83856201171875,283.12457275390625,282.09844970703125,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611815330572,1.3251121311341763e-09,0.000961180194281,-0.002522554481402,0.0,0.0,0.0,14.99453067779541,60.0,-2.6175801753997803,-0.0,-6.298982668795361e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
