time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115740,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.007406333694234e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.485235204920171e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,7.005764200584963e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.485233022132888e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,0.0004499384958762,287.1209716796875,294.1499938964844,282.90045166015625,281.9020690917969,283.1201171875,282.1170654296875,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597491007298,1.157582474320406e-09,0.0009597479365766,-0.0020835518371313,0.0,0.0,0.0,14.994613647460938,60.0,-2.566373109817505,-0.0,-6.280217235143938e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.007406333694234e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.485235204920171e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,7.005764200584963e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.485233022132888e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,0.0004499384958762,287.1209716796875,294.1499938964844,282.90045166015625,281.9020690917969,283.1201171875,282.1170654296875,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597491007298,1.157582474320406e-09,0.0009597479365766,-0.0020835518371313,0.0,0.0,0.0,14.994613647460938,60.0,-2.566373109817505,-0.0,-6.280217235143938e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,9.006245818454772e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,9.48401284404099e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,7.004861254245043e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,9.484010661253706e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,0.0004498805210459,287.1182556152344,294.1499938964844,282.9765930175781,281.9672546386719,283.1173400878906,282.1308898925781,286.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000641735154204,8.246966998193273e-10,0.0006417343392968,-0.0015264059184119,0.0,0.0,0.0,14.996362686157228,60.0,-2.3445944786071777,-0.0,-6.278595776620932e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,9.006245818454772e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,9.48401284404099e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,7.004861254245043e-05,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,9.484010661253706e-05,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,0.0004498805210459,287.1182556152344,294.1499938964844,282.9765930175781,281.9672546386719,283.1173400878906,282.1308898925781,286.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000641735154204,8.246966998193273e-10,0.0006417343392968,-0.0015264059184119,0.0,0.0,0.0,14.996362686157228,60.0,-2.3445944786071777,-0.0,-6.278595776620932e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,3.932152685592882e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,4.140747114433907e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,3.058342554140836e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,4.140746023040265e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,0.0001964191324077,287.1224060058594,294.1499938964844,283.0549011230469,282.03399658203125,283.1172180175781,282.1432189941406,286.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000428405997809,5.334792607669666e-10,0.00042840547394,-0.0009741203975863,0.0,0.0,0.0,14.997588157653809,60.0,-1.4864466190338137,-0.0,-1.1968385393856806e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,3.932152685592882e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,4.140747114433907e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,3.058342554140836e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,4.140746023040265e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,0.0001964191324077,287.1224060058594,294.1499938964844,283.0549011230469,282.03399658203125,283.1172180175781,282.1432189941406,286.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000428405997809,5.334792607669666e-10,0.00042840547394,-0.0009741203975863,0.0,0.0,0.0,14.997588157653809,60.0,-1.4864466190338137,-0.0,-1.1968385393856806e-08,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,3.432072844589129e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,3.614139131968841e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,2.669391324161552e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,3.614138040575199e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0001714391109999,287.1243591308594,294.1499938964844,283.0948486328125,282.0679626464844,283.11785888671875,282.1498107910156,286.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003700190281961,4.6172310419478885e-10,0.0003700185916386,-0.0008438592194579,0.0,0.0,0.0,14.997916221618652,60.0,-1.1828831434249878,-0.0,-9.117751886833504e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,2.415844392089639e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,2.5440012905164625e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,1.878991133708041e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,2.5440005629207008e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,0.0001206764063681,287.1283874511719,294.1499938964844,283.1353454589844,282.102294921875,283.118896484375,282.1570739746094,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909706429112,4.557291766182914e-10,0.0003909701772499,-0.0008071495103649,0.0,0.0,0.0,14.997817993164062,60.0,-1.0460069179534912,-0.0,-4.51765069797716e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,3.258427022956312e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,3.431281220400706e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,2.534333361836616e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,3.4312804928049445e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001627651363378,287.142822265625,294.1499938964844,283.21783447265625,282.1720275878906,283.1240539550781,282.1760559082031,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461680025793,4.3322406773071975e-10,0.0003461675660219,-0.000792785838712,0.0,0.0,0.0,14.99804973602295,60.0,-0.8947492241859436,-0.0,-8.218463243281349e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,3.258427022956312e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,3.431281220400706e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,2.534333361836616e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,3.4312804928049445e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001627651363378,287.142822265625,294.1499938964844,283.21783447265625,282.1720275878906,283.1240539550781,282.1760559082031,286.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461680025793,4.3322406773071975e-10,0.0003461675660219,-0.000792785838712,0.0,0.0,0.0,14.99804973602295,60.0,-0.8947492241859436,-0.0,-8.218463243281349e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,2.936920827778522e-05,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,3.09271999867633e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.28427288675448e-05,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,3.0927192710805684e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0001467052497901,287.14752197265625,294.1499938964844,283.3023986816406,282.2431640625,283.1268005371094,282.1908569335937,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129334072582,3.9140116148139725e-10,0.0003129329998046,-0.0007160673267208,0.0,0.0,0.0,14.99823760986328,60.0,-0.8002570271492004,-0.0,-6.676657893223137e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,2.936920827778522e-05,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,3.09271999867633e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.28427288675448e-05,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,3.0927192710805684e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0001467052497901,287.14752197265625,294.1499938964844,283.3023986816406,282.2431640625,283.1268005371094,282.1908569335937,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129334072582,3.9140116148139725e-10,0.0003129329998046,-0.0007160673267208,0.0,0.0,0.0,14.99823760986328,60.0,-0.8002570271492004,-0.0,-6.676657893223137e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,2.127715561073273e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,2.240587491542101e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,1.65489072969649e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,2.24058694584528e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,0.0001062837691279,287.15185546875,294.1499938964844,283.3889465332031,282.315673828125,283.1293640136719,282.20513916015625,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308101247763,2.8766422577319867e-10,0.000230809833738,-0.0005254644784145,0.0,0.0,0.0,14.998700141906738,60.0,-0.6507277488708496,-0.0,-3.504303514034745e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,2.127715561073273e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,2.240587491542101e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,1.65489072969649e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,2.24058694584528e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,0.0001062837691279,287.15185546875,294.1499938964844,283.3889465332031,282.315673828125,283.1293640136719,282.20513916015625,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308101247763,2.8766422577319867e-10,0.000230809833738,-0.0005254644784145,0.0,0.0,0.0,14.998700141906738,60.0,-0.6507277488708496,-0.0,-3.504303514034745e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,1.3427540579868946e-05,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,1.4139850463834591e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,1.044364762492478e-05,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,1.4139846825855784e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,6.707332795485854e-05,287.1545715332031,294.1499938964844,283.4774475097656,282.389404296875,283.1138000488281,282.2079772949219,286.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001411492266925,1.7702139754049995e-10,0.0001411490375176,-0.0003242433012928,0.0,0.0,0.0,14.999204635620115,60.0,-0.2801665663719177,-0.0,-1.3956210631604902e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,1.3427540579868946e-05,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,1.4139850463834591e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,1.044364762492478e-05,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,1.4139846825855784e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,6.707332795485854e-05,287.1545715332031,294.1499938964844,283.4774475097656,282.389404296875,283.1138000488281,282.2079772949219,286.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001411492266925,1.7702139754049995e-10,0.0001411490375176,-0.0003242433012928,0.0,0.0,0.0,14.999204635620115,60.0,-0.2801665663719177,-0.0,-1.3956210631604902e-09,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,1.0058893167297356e-05,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,1.0592501894279849e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,7.823588020983152e-06,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,1.0592499165795743e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,5.0246242608409375e-05,287.1553649902344,294.1499938964844,283.5223999023437,282.4267578125,283.1142578125,282.2109069824219,286.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071802689693,1.340552530093575e-10,0.0001071801380021,-0.000245253497269,0.0,0.0,0.0,14.999396324157717,60.0,-0.2726164758205414,-0.0,-7.83204112675406e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,7.571637524961261e-06,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,7.973300853336696e-06,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,5.889054136787308e-06,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,7.973299034347292e-06,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,3.78218901460059e-05,287.1559143066406,294.1499938964844,283.5678405761719,282.4643859863281,283.1145324707031,282.21270751953125,286.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.06778043624945e-05,1.0090744906321447e-10,8.06777024990879e-05,-0.0001846097293309,0.0,0.0,0.0,14.999545097351074,60.0,-0.2308963686227798,-0.0,-4.4376616270547216e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,4.615417765307939e-06,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,4.86025828649872e-06,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472229003906,0.0,0.0,3.589771040424239e-06,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,4.860256922256667e-06,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,2.305496127519291e-05,287.15643310546875,294.1499938964844,283.6600646972656,282.5404968261719,283.11480712890625,282.214599609375,286.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.917828118777834e-05,6.150956827211118e-11,4.917821934213862e-05,-0.0001125315684475,0.0,0.0,0.0,14.999723434448242,60.0,-0.1429785788059234,-0.0,-1.6489085097326495e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,4.615417765307939e-06,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,4.86025828649872e-06,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472229003906,0.0,0.0,3.589771040424239e-06,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,4.860256922256667e-06,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,2.305496127519291e-05,287.15643310546875,294.1499938964844,283.6600646972656,282.5404968261719,283.11480712890625,282.214599609375,286.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.917828118777834e-05,6.150956827211118e-11,4.917821934213862e-05,-0.0001125315684475,0.0,0.0,0.0,14.999723434448242,60.0,-0.1429785788059234,-0.0,-1.6489085097326495e-10,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,3.2468631161464145e-06,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,3.419104132262873e-06,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,2.525339141357108e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,3.419103222768172e-06,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,1.6218749806284904e-05,287.1566162109375,294.1499938964844,283.7541198730469,282.61767578125,283.11492919921875,282.2154235839844,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.459598156041466e-05,4.3270810545781295e-11,3.459593790466897e-05,-7.916384493000805e-05,0.0,0.0,0.0,14.999805450439451,60.0,-0.0926717296242713,-0.0,-8.160231518283823e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,3.2468631161464145e-06,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,3.419104132262873e-06,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,2.525339141357108e-06,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,3.419103222768172e-06,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,1.6218749806284904e-05,287.1566162109375,294.1499938964844,283.7541198730469,282.61767578125,283.11492919921875,282.2154235839844,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.459598156041466e-05,4.3270810545781295e-11,3.459593790466897e-05,-7.916384493000805e-05,0.0,0.0,0.0,14.999805450439451,60.0,-0.0926717296242713,-0.0,-8.160231518283823e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,2.140177457476966e-06,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,2.2537105905939825e-06,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,1.6645832374706515e-06,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,2.253709908472956e-06,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,1.069062727765413e-05,287.15673828125,294.1499938964844,283.8499450683594,282.69586181640625,283.114990234375,282.2158203125,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.280414082633797e-05,2.8522169001621297e-11,2.280411354149692e-05,-5.218122896621935e-05,0.0,0.0,0.0,14.999871253967283,60.0,-0.0603934675455093,-0.0,-3.5454725960670785e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,2.140177457476966e-06,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,2.2537105905939825e-06,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,1.6645832374706515e-06,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,2.253709908472956e-06,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,1.069062727765413e-05,287.15673828125,294.1499938964844,283.8499450683594,282.69586181640625,283.114990234375,282.2158203125,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.280414082633797e-05,2.8522169001621297e-11,2.280411354149692e-05,-5.218122896621935e-05,0.0,0.0,0.0,14.999871253967283,60.0,-0.0603934675455093,-0.0,-3.5454725960670785e-11,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,1.1102511052740738e-06,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,1.169148163171485e-06,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,8.635290669189999e-07,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,1.169147822110972e-06,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,5.545932708628243e-06,287.15679931640625,294.1499938964844,283.947509765625,282.7749938964844,283.1150207519531,282.2159729003906,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830125004053116e-05,1.479646440094573e-11,1.1830110452137887e-05,-2.7070029318565503e-05,0.0,0.0,0.0,14.999933242797852,60.0,-0.0353473015129566,-0.0,-9.541506473809136e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,1.1102511052740738e-06,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,1.169148163171485e-06,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,8.635290669189999e-07,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,1.169147822110972e-06,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,5.545932708628243e-06,287.15679931640625,294.1499938964844,283.947509765625,282.7749938964844,283.1150207519531,282.2159729003906,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830125004053116e-05,1.479646440094573e-11,1.1830110452137887e-05,-2.7070029318565503e-05,0.0,0.0,0.0,14.999933242797852,60.0,-0.0353473015129566,-0.0,-9.541506473809136e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,7.182198942246032e-07,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,7.56320332584437e-07,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,5.586157385550905e-07,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,7.563201052107615e-07,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,3.5876562378689414e-06,287.15679931640625,294.1499938964844,283.9969177246094,282.8149108886719,283.1150207519531,282.21600341796875,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.65290496929083e-06,9.571827705445736e-12,7.65289496484911e-06,-1.75115856109187e-05,0.0,0.0,0.0,14.999957084655762,60.0,-0.0251476056873798,-0.0,-3.992908868127865e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,4.192256142232509e-07,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,4.414648913098064e-07,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,3.260645371483406e-07,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,4.4146477762296854e-07,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,2.0941183720424306e-06,287.1567687988281,294.1499938964844,284.0467224121094,282.8550109863281,283.1150207519531,282.21600341796875,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.46706189904944e-06,5.587110201571433e-12,4.467055987333879e-06,-1.0221617230854465e-05,0.0,0.0,0.0,14.999975204467772,60.0,-0.016719052568078,-0.0,-1.360411132703132e-12,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,1.990908771176692e-07,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,2.096523417094432e-07,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,1.548485357716345e-07,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,2.096522848660243e-07,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,9.944999419531086e-07,287.1567687988281,294.1499938964844,284.1029968261719,282.9001770019531,283.1150207519531,282.21600341796875,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.121392299159197e-06,2.65329251625257e-12,2.121389798048768e-06,-4.854225153394509e-06,0.0,0.0,0.0,14.999987602233888,60.0,-0.0096743274480104,-0.0,-3.068154725508615e-13,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,9.27862373600874e-08,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.770840136980041e-08,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,7.216711139790277e-08,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,9.770837294809098e-08,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,4.634863728369965e-07,287.1567077636719,294.1499938964844,284.1475524902344,282.93585205078125,283.114990234375,282.2159729003906,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.88723286354798e-07,1.236635143245235e-12,9.88722035799583e-07,-2.262390808027704e-06,0.0,0.0,0.0,14.999994277954102,60.0,-0.0053960876539349,-0.0,-6.664102185664422e-14,0.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.050000000745058,-9.926836019857888e-10,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.050000000745058,-1.045343922534414e-09,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.050000000745058,-7.720876160632884e-10,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.050000000745058,-1.0453435894675067e-09,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.050000000745058,-4.958658816889283e-09,287.1567077636719,291.1499938964844,284.25,283.0174255371094,283.114990234375,282.2159729003906,286.7286376953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0572438924327798e-08,-1.3215972167004464e-14,-1.0572425601651504e-08,2.4195172088070652e-08,0.0,0.0,0.0,15.0,60.0,-0.0011959482217207,-0.0,-7.627745929803626e-18,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.050000000745058,-9.926836019857888e-10,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.050000000745058,-1.045343922534414e-09,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.050000000745058,-7.720876160632884e-10,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.050000000745058,-1.0453435894675067e-09,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.050000000745058,-4.958658816889283e-09,287.1567077636719,291.1499938964844,284.25,283.0174255371094,283.114990234375,282.2159729003906,286.7286376953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0572438924327798e-08,-1.3215972167004464e-14,-1.0572425601651504e-08,2.4195172088070652e-08,0.0,0.0,0.0,15.0,60.0,-0.0011959482217207,-0.0,-7.627745929803626e-18,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.6461554765701294,0.050000000745058,0.0408088006079196,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.6461554765701294,0.050000000745058,0.0429736375808715,297.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.6461554765701294,0.050000000745058,0.0317401811480522,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.6461554765701294,0.050000000745058,0.0429736338555812,297.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.6461554765701294,0.050000000745058,0.2038484066724777,286.84033203125,291.1499938964844,284.3018493652344,283.05841064453125,292.57379150390625,294.5508728027344,286.826416015625,1.0,0.1064179688692092,0.0114722289144992,0.0114722289144992,1.0,1.0,-0.4336911737918854,8.531476964890317e-07,0.4336903393268585,-0.1313428580760955,0.0,0.0,0.0,24.322059631347656,60.0,856.2596435546875,-0.0,11.599724769592283,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.18585205078125,0.6555418968200684,0.050000000745058,0.0451606512069702,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1858215332031,0.6555418968200684,0.050000000745058,0.0475563406944274,297.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18585205078125,0.6555418968200684,0.050000000745058,0.0351249501109123,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1858215332031,0.6555418968200684,0.050000000745058,0.0475563406944274,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18585205078125,0.6555418968200684,0.050000000745058,0.2255868017673492,287.2430114746094,291.1499938964844,284.35418701171875,283.0994873046875,293.8125915527344,297.70025634765625,287.70562744140625,1.0,0.1147757321596145,0.0229444578289985,0.0229444578289985,1.0,1.0,-0.4811936020851135,3.550131395968492e-06,0.481190025806427,-0.1436857134103775,0.0,0.0,0.0,25.481828689575195,60.0,1765.4407958984375,-0.0,14.980233192443848,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.0455144420266151,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.047928899526596,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.0354001224040985,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.047928899526596,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.2273540645837783,288.78924560546875,291.1499938964844,284.4602355957031,283.1817932128906,293.8231506347656,297.80450439453125,289.0738525390625,1.0,0.1291365772485733,0.0458889156579971,0.0458889156579971,1.0,1.0,-0.4849653840065002,3.731963079189882e-05,0.4849280416965484,-0.1445577144622802,0.0,0.0,0.0,30.567611694335938,60.0,1724.7608642578125,-0.0,19.393421173095703,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.0455144420266151,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.047928899526596,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.0354001224040985,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.047928899526596,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7263488769531,0.6043871641159058,0.050000000745058,0.2273540645837783,288.78924560546875,291.1499938964844,284.4602355957031,283.1817932128906,293.8231506347656,297.80450439453125,289.0738525390625,1.0,0.1291365772485733,0.0458889156579971,0.0458889156579971,1.0,1.0,-0.4849653840065002,3.731963079189882e-05,0.4849280416965484,-0.1445577144622802,0.0,0.0,0.0,30.567611694335938,60.0,1724.7608642578125,-0.0,19.393421173095703,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.5847597718238831,0.050000000745058,0.0456070639193058,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.5847597718238831,0.050000000745058,0.0480264350771904,297.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.5847597718238831,0.050000000745058,0.0354721620678901,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.5847597718238831,0.050000000745058,0.0480264350771904,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.5847597718238831,0.050000000745058,0.2278167307376861,289.3175048828125,291.1499938964844,284.513916015625,283.2229919433594,293.8219909667969,297.7778625488281,289.5630187988281,1.0,0.1354081332683563,0.0573611445724964,0.0573611445724964,1.0,1.0,-0.4859523177146911,0.0001051966319209,0.485847145318985,-0.1447334736585617,0.0,0.0,0.0,33.0415153503418,60.0,1564.8095703125,-0.0,21.50416755676269,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
