time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117960,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406311035156,0.5683491826057434,0.050000000745058,0.0456959195435047,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406311035156,0.5683491826057434,0.050000000745058,0.0481200031936168,297.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406311035156,0.5683491826057434,0.050000000745058,0.0355412699282169,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406311035156,0.5683491826057434,0.050000000745058,0.0481200031936168,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406311035156,0.5683491826057434,0.050000000745058,0.2282605767250061,289.7861633300781,291.1499938964844,284.5679931640625,283.26416015625,293.8219299316406,297.7566223144531,290.0104675292969,1.0,0.1411105096340179,0.2458889186382293,0.2458889186382293,0.9973307251930236,1.0,-0.4868993461132049,0.0323455519974231,0.4545538127422333,-0.112876109778881,0.0,0.0,0.0,35.42166519165039,60.0,1409.68896484375,-0.0,23.532001495361328,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5443394780158997,0.050000000745058,0.0458534769713878,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5443394780158997,0.050000000745058,0.0482859164476394,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5443394780158997,0.050000000745058,0.0356638133525848,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5443394780158997,0.050000000745058,0.0482859164476394,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5419006347656,0.5443394780158997,0.050000000745058,0.2290476113557815,290.5802307128906,291.1499938964844,284.67291259765625,283.3432312011719,293.22723388671875,297.7289428710937,290.764892578125,1.0,0.1505787372589111,0.6079282164573669,0.6079282164573669,0.99220472574234,1.0,-0.4885783195495605,0.1810628622770309,0.3075154721736908,0.0347752682864666,0.0,0.0,0.0,39.65415573120117,60.0,1075.4564208984375,-0.0,27.12881088256836,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5719299316406,0.5435278415679932,0.050000000745058,0.0458595640957355,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5719299316406,0.5435278415679932,0.050000000745058,0.0482923276722431,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5719299316406,0.5435278415679932,0.050000000745058,0.0356685481965541,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5719299316406,0.5435278415679932,0.050000000745058,0.0482923276722431,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5719299316406,0.5435278415679932,0.050000000745058,0.2290780246257782,290.60986328125,291.1499938964844,284.67730712890625,283.34649658203125,293.1126403808594,297.72808837890625,290.790283203125,1.0,0.1509324759244918,0.6229444742202759,0.6229444742202759,0.9919921159744264,1.0,-0.4886431992053985,0.1849665641784668,0.3036766350269317,0.0386465340852737,0.0,0.0,0.0,39.817481994628906,60.0,1044.605712890625,-0.0,27.268728256225582,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0460005961358547,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0484408400952816,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0357782393693923,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0484408400952816,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.2297824919223785,291.0411376953125,291.1499938964844,284.7879943847656,283.4286499023437,292.08282470703125,297.7128295898437,291.0946044921875,1.0,0.1589110046625137,1.0,1.0,0.9866535663604736,1.0,-0.4901458621025085,0.2141606360673904,0.2759852409362793,0.0673516988754272,0.0,0.0,0.0,43.592529296875,60.0,444.700927734375,-0.0,30.53189277648925,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0460005961358547,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0484408400952816,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0357782393693923,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.0484408400952816,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.5268006324768066,0.050000000745058,0.2297824919223785,291.0411376953125,291.1499938964844,284.7879943847656,283.4286499023437,292.08282470703125,297.7128295898437,291.0946044921875,1.0,0.1589110046625137,1.0,1.0,0.9866535663604736,1.0,-0.4901458621025085,0.2141606360673904,0.2759852409362793,0.0673516988754272,0.0,0.0,0.0,43.592529296875,60.0,444.700927734375,-0.0,30.53189277648925,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.0461198240518569,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.0485663972795009,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.035870973020792,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.0485663972795009,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.2303780764341354,291.2699890136719,290.6499938964844,284.8999328613281,283.510498046875,292.10418701171875,297.7042236328125,291.3302917480469,1.0,0.1653364449739456,1.0,1.0,0.9873448014259338,1.0,-0.4914163649082184,0.2148279100656509,0.2765884399414062,0.067708246409893,0.0,0.0,0.0,46.780799865722656,48.0,299.55078125,-0.0,33.31055450439453,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.0461198240518569,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.0485663972795009,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.035870973020792,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.0485663972795009,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5153278708457947,0.050000000745058,0.2303780764341354,291.2699890136719,290.6499938964844,284.8999328613281,283.510498046875,292.10418701171875,297.7042236328125,291.3302917480469,1.0,0.1653364449739456,1.0,1.0,0.9873448014259338,1.0,-0.4914163649082184,0.2148279100656509,0.2765884399414062,0.067708246409893,0.0,0.0,0.0,46.780799865722656,48.0,299.55078125,-0.0,33.31055450439453,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.0461344718933105,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.0485818199813365,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.035882368683815,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.0485818199813365,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.2304512411355972,291.4931640625,290.1499938964844,285.012939453125,283.5918884277344,292.151611328125,297.7001647949219,291.5422668457031,1.0,0.1656141728162765,1.0,1.0,0.9880359768867492,1.0,-0.4915727078914642,0.2148830741643905,0.2766896486282348,0.0677288919687271,0.0,0.0,0.0,47.17256164550781,36.0,232.06155395507807,-0.0,33.65296173095703,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.0461344718933105,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.0485818199813365,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.035882368683815,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.0485818199813365,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4830322265625,0.5140597820281982,0.050000000745058,0.2304512411355972,291.4931640625,290.1499938964844,285.012939453125,283.5918884277344,292.151611328125,297.7001647949219,291.5422668457031,1.0,0.1656141728162765,1.0,1.0,0.9880359768867492,1.0,-0.4915727078914642,0.2148830741643905,0.2766896486282348,0.0677288919687271,0.0,0.0,0.0,47.17256164550781,36.0,232.06155395507807,-0.0,33.65296173095703,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5166332125663757,0.050000000745058,0.0461050793528556,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5166332125663757,0.050000000745058,0.0485508702695369,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5166332125663757,0.050000000745058,0.0358595065772533,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5166332125663757,0.050000000745058,0.0485508702695369,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57781982421875,0.5166332125663757,0.050000000745058,0.2303044199943542,291.5867614746094,290.1499938964844,285.0697937011719,283.63238525390625,292.17608642578125,297.6994323730469,291.630126953125,1.0,0.1638942956924438,1.0,1.0,0.9883816242218018,1.0,-0.4912596046924591,0.2147439569234848,0.2765156328678131,0.0676674172282219,0.0,0.0,0.0,46.38660430908203,36.0,206.6154937744141,-0.0,32.966243743896484,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.5211986303329468,0.050000000745058,0.0460560172796249,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.5211986303329468,0.050000000745058,0.0484992042183876,297.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.5211986303329468,0.050000000745058,0.0358213484287261,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.5211986303329468,0.050000000745058,0.0484992042183876,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.5211986303329468,0.050000000745058,0.2300593554973602,291.6695556640625,289.6499938964844,285.1268615722656,283.6727294921875,292.2003479003906,297.6993408203125,291.70806884765625,1.0,0.1610997766256332,1.0,1.0,0.9865120649337769,1.0,-0.4907369017601013,0.2145466208457946,0.2761902511119842,0.06759874522686,0.0,0.0,0.0,45.07470703125,25.0,185.15850830078125,-0.0,31.82189178466797,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75537109375,0.5298459529876709,0.050000000745058,0.0459724068641662,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75537109375,0.5298459529876709,0.050000000745058,0.0484111607074737,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75537109375,0.5298459529876709,0.050000000745058,0.0357563160359859,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75537109375,0.5298459529876709,0.050000000745058,0.0484111607074737,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.75537109375,0.5298459529876709,0.050000000745058,0.2296416908502578,291.76220703125,289.6499938964844,285.2001953125,283.7240905761719,292.2315368652344,297.699951171875,291.79559326171875,1.0,0.1563276201486587,1.0,1.0,0.9841191172599792,1.0,-0.4898460209369659,0.2142026573419571,0.27564337849617,0.0674735456705093,0.0,0.0,0.0,42.83892440795898,25.0,162.48260498046875,-0.0,29.877126693725582,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5362970232963562,0.050000000745058,0.045916624367237,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5362970232963562,0.050000000745058,0.0483524166047573,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5362970232963562,0.050000000745058,0.03571293130517,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5362970232963562,0.050000000745058,0.0483524166047573,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.5362970232963562,0.050000000745058,0.2293630540370941,291.8088684082031,289.1499938964844,285.2415466308594,283.7528381347656,292.249267578125,297.7005920410156,291.8398132324219,1.0,0.1530713587999344,1.0,1.0,0.9827730655670166,1.0,-0.4892516732215881,0.2139695882797241,0.275282084941864,0.0673864856362342,0.0,0.0,0.0,41.347312927246094,25.0,151.7570037841797,-0.0,28.58350944519043,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643493652344,0.5443025231361389,0.050000000745058,0.0458537451922893,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643493652344,0.5443025231361389,0.050000000745058,0.0482862032949924,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643493652344,0.5443025231361389,0.050000000745058,0.0356640256941318,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643493652344,0.5443025231361389,0.050000000745058,0.0482862032949924,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8643493652344,0.5443025231361389,0.050000000745058,0.229048952460289,291.8700561523437,289.1499938964844,285.30108642578125,283.7939453125,292.27496337890625,297.7018127441406,291.8980407714844,1.0,0.149582639336586,1.0,1.0,0.980840504169464,1.0,-0.4885815382003784,0.2137140035629272,0.2748675048351288,0.0672939121723175,0.0,0.0,0.0,39.6658821105957,25.0,138.5876007080078,-0.0,27.12895393371582,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9168395996094,0.5512969493865967,0.050000000745058,0.0458035916090011,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9168395996094,0.5512969493865967,0.050000000745058,0.0482333861291408,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9168395996094,0.5512969493865967,0.050000000745058,0.0356250144541263,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9168395996094,0.5512969493865967,0.050000000745058,0.0482333861291408,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9168395996094,0.5512969493865967,0.050000000745058,0.2287984192371368,291.92205810546875,288.6499938964844,285.3568725585937,283.8321228027344,292.2991943359375,297.70318603515625,291.94775390625,1.0,0.146614208817482,1.0,1.0,0.9790340662002563,1.0,-0.4880470931529999,0.2135144025087356,0.274532675743103,0.0672251433134079,0.0,0.0,0.0,38.32472229003906,25.0,128.3081512451172,-0.0,25.97156143188477,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0457161962985992,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0481413565576076,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0355570428073406,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0481413565576076,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.2283618748188018,292.0160217285156,288.1499938964844,285.4726257324219,283.9104309082031,292.3233947753906,297.7065124511719,292.03692626953125,1.0,0.1412758231163025,1.0,1.0,0.9138611555099488,1.0,-0.4871158301830292,0.214403748512268,0.2727120816707611,0.0683372244238853,0.0,0.0,0.0,35.98794937133789,25.0,106.60089874267578,-0.0,23.96109771728516,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0457161962985992,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0481413565576076,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0355570428073406,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.0481413565576076,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01171875,0.5649098753929138,0.050000000745058,0.2283618748188018,292.0160217285156,288.1499938964844,285.4726257324219,283.9104309082031,292.3233947753906,297.7065124511719,292.03692626953125,1.0,0.1412758231163025,1.0,1.0,0.9138611555099488,1.0,-0.4871158301830292,0.214403748512268,0.2727120816707611,0.0683372244238853,0.0,0.0,0.0,35.98794937133789,25.0,106.60089874267578,-0.0,23.96109771728516,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.0456463657319545,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.0480678230524063,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.035502728074789,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.0480678230524063,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.2280130535364151,292.090087890625,287.6499938964844,285.5886535644531,283.9876708984375,292.3245849609375,297.710205078125,292.1060791015625,1.0,0.1368421763181686,1.0,1.0,0.8486881852149963,1.0,-0.4863716959953308,0.2162753492593765,0.2700963318347931,0.0703819394111633,0.0,0.0,0.0,34.12095260620117,25.0,83.36299133300781,-0.0,22.36040496826172,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.0456463657319545,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.0480678230524063,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.035502728074789,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.0480678230524063,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0867614746094,0.5772196054458618,0.050000000745058,0.2280130535364151,292.090087890625,287.6499938964844,285.5886535644531,283.9876708984375,292.3245849609375,297.710205078125,292.1060791015625,1.0,0.1368421763181686,1.0,1.0,0.8486881852149963,1.0,-0.4863716959953308,0.2162753492593765,0.2700963318347931,0.0703819394111633,0.0,0.0,0.0,34.12095260620117,25.0,83.36299133300781,-0.0,22.36040496826172,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251220703125,0.8632370829582214,0.15137879550457,0.125778391957283,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.6170622110366821,0.050000000745058,0.0478717051446437,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1183166503906,0.6260936260223389,0.1422332972288131,0.0370063185691833,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.6170622110366821,0.050000000745058,0.0478717051446437,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.6170622110366821,0.050000000745058,0.227082759141922,292.1226806640625,287.6499938964844,285.6467590332031,284.0258483886719,292.3344116210937,297.7126159667969,292.13873291015625,1.0,0.136189728975296,1.0,1.0,0.8161017298698425,1.0,-0.5827158689498901,0.2598439157009125,0.3228719234466553,0.0914961695671081,0.0,0.0,0.0,29.89922142028809,25.0,79.72020721435547,-0.0,26.013051986694336,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16259765625,0.9648109078407288,0.1509682685136795,0.1357120126485824,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.6651195883750916,0.050000000745058,0.0477060414850711,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1619873046875,0.9287596344947816,0.1437965929508209,0.0952300950884819,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.6651195883750916,0.050000000745058,0.0477060414850711,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.6651195883750916,0.050000000745058,0.226296916604042,292.1604309082031,287.1499938964844,285.7048645019531,284.0636901855469,292.2591857910156,297.7147827148437,292.1727600097656,1.0,0.1363798230886459,1.0,1.0,0.7329056262969971,1.0,-0.6631997227668762,0.3029056489467621,0.3602940738201141,0.119083434343338,0.0,0.0,0.0,26.40796661376953,25.0,65.08154296875,-0.0,29.44045066833496,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.9832927584648132,0.1533008962869644,0.1373261511325836,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.676464319229126,0.050000000745058,0.0476802177727222,297.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287841796875,0.966700315475464,0.1447490006685257,0.1011200845241546,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.676464319229126,0.050000000745058,0.0476802177727222,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.676464319229126,0.050000000745058,0.2261744290590286,292.132568359375,286.6499938964844,285.821044921875,284.1383361816406,291.4665832519531,297.7161865234375,292.09869384765625,1.0,0.1360096484422683,1.0,1.0,0.5665133595466614,1.0,-0.6720059514045715,0.3598895370960235,0.3121163845062256,0.1743799149990081,0.0,0.0,0.0,25.84505844116211,28.0,-167.14834594726562,-0.0,29.64791488647461,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1283264160156,0.9832927584648132,0.1533008962869644,0.1373261511325836,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.676464319229126,0.050000000745058,0.0476802177727222,297.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287841796875,0.966700315475464,0.1447490006685257,0.1011200845241546,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.676464319229126,0.050000000745058,0.0476802177727222,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.676464319229126,0.050000000745058,0.2261744290590286,292.132568359375,286.6499938964844,285.821044921875,284.1383361816406,291.4665832519531,297.7161865234375,292.09869384765625,1.0,0.1360096484422683,1.0,1.0,0.5665133595466614,1.0,-0.6720059514045715,0.3598895370960235,0.3121163845062256,0.1743799149990081,0.0,0.0,0.0,25.84505844116211,28.0,-167.14834594726562,-0.0,29.64791488647461,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6978454589844,0.8562359809875488,0.1650156378746032,0.0778325945138931,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.740234375,0.7180872559547424,0.050000000745058,0.047606773674488,297.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69781494140625,0.8562359809875488,0.152294248342514,0.0605364628136158,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.740234375,0.7180872559547424,0.050000000745058,0.047606773674488,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6980895996094,0.8562359809875488,0.1376179158687591,0.3887899219989776,291.6817932128906,286.1499938964844,285.9370422363281,284.2115478515625,289.4104919433594,297.6932983398437,291.5453186035156,1.0,0.1380531638860702,1.0,1.0,0.400121122598648,1.0,-0.714032769203186,0.5150073170661926,0.1990254521369934,0.3210145831108093,0.0,0.0,0.0,24.395153045654297,48.0,-824.2626953125,-0.0,33.615943908691406,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6978454589844,0.8562359809875488,0.1650156378746032,0.0778325945138931,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.740234375,0.7180872559547424,0.050000000745058,0.047606773674488,297.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69781494140625,0.8562359809875488,0.152294248342514,0.0605364628136158,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.740234375,0.7180872559547424,0.050000000745058,0.047606773674488,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6980895996094,0.8562359809875488,0.1376179158687591,0.3887899219989776,291.6817932128906,286.1499938964844,285.9370422363281,284.2115478515625,289.4104919433594,297.6932983398437,291.5453186035156,1.0,0.1380531638860702,1.0,1.0,0.400121122598648,1.0,-0.714032769203186,0.5150073170661926,0.1990254521369934,0.3210145831108093,0.0,0.0,0.0,24.395153045654297,48.0,-824.2626953125,-0.0,33.615943908691406,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8630729913711548,0.1743383407592773,0.08184065669775,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196655273437,0.7120481729507446,0.050000000745058,0.0476160570979118,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8630729913711548,0.1591734886169433,0.0636538416147232,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196655273437,0.7120481729507446,0.050000000745058,0.0476160570979118,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8630729913711548,0.1404470205307006,0.4088110327720642,290.6038513183594,286.1499938964844,286.0527038574219,284.2831726074219,287.37701416015625,297.654541015625,290.3974914550781,1.0,0.149211972951889,1.0,1.0,0.2400726675987243,1.0,-0.779464066028595,0.697459876537323,0.0820041596889495,0.4908108413219452,0.0,0.0,0.0,25.293346405029297,68.0,-1513.778076171875,-0.0,40.65082931518555,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8630729913711548,0.1743383407592773,0.08184065669775,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196655273437,0.7120481729507446,0.050000000745058,0.0476160570979118,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8630729913711548,0.1591734886169433,0.0636538416147232,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196655273437,0.7120481729507446,0.050000000745058,0.0476160570979118,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296691894531,0.8630729913711548,0.1404470205307006,0.4088110327720642,290.6038513183594,286.1499938964844,286.0527038574219,284.2831726074219,287.37701416015625,297.654541015625,290.3974914550781,1.0,0.149211972951889,1.0,1.0,0.2400726675987243,1.0,-0.779464066028595,0.697459876537323,0.0820041596889495,0.4908108413219452,0.0,0.0,0.0,25.293346405029297,68.0,-1513.778076171875,-0.0,40.65082931518555,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28741455078125,0.8796889185905457,0.178325667977333,0.0921663641929626,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.6968352198600769,0.050000000745058,0.0476403199136257,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.28741455078125,0.8796889185905457,0.1620338410139084,0.0716849491000175,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.6968352198600769,0.050000000745058,0.0476403199136257,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.8946537375450134,0.140543520450592,0.4836545288562774,289.2629089355469,286.1499938964844,286.1679077148437,284.3530578613281,286.23486328125,297.6045837402344,289.07427978515625,1.0,0.1691380888223648,1.0,1.0,0.0800242200493812,1.0,-0.8967757821083069,0.894030749797821,0.0027450267225503,0.6648589968681335,0.0,0.0,0.0,27.175600051879883,88.0,-1760.0787353515625,-0.0,59.36426544189453,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28741455078125,0.8796889185905457,0.178325667977333,0.0921663641929626,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.6968352198600769,0.050000000745058,0.0476403199136257,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.28741455078125,0.8796889185905457,0.1620338410139084,0.0716849491000175,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.6968352198600769,0.050000000745058,0.0476403199136257,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.8946537375450134,0.140543520450592,0.4836545288562774,289.2629089355469,286.1499938964844,286.1679077148437,284.3530578613281,286.23486328125,297.6045837402344,289.07427978515625,1.0,0.1691380888223648,1.0,1.0,0.0800242200493812,1.0,-0.8967757821083069,0.894030749797821,0.0027450267225503,0.6648589968681335,0.0,0.0,0.0,27.175600051879883,88.0,-1760.0787353515625,-0.0,59.36426544189453,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6159362792969,0.8796020150184631,0.1790546178817749,0.0921090617775917,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.6969142556190491,0.050000000745058,0.0476397648453712,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6159362792969,0.8796020150184631,0.1624016016721725,0.0716403797268867,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265014648437,0.6969142556190491,0.050000000745058,0.0476397648453712,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.9436039924621582,0.1388229429721832,0.5577627420425415,288.5859375,286.1499938964844,286.2252502441406,284.3873596191406,286.2188415527344,297.6092834472656,288.4363098144531,1.0,0.1824063509702682,1.0,1.0,0.0,1.0,-0.980163276195526,0.9801616072654724,1.6918701248869183e-06,0.7351686954498291,0.0,0.0,0.0,28.1377182006836,88.0,-1671.22900390625,-0.0,75.6269302368164,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830993652344,0.8875409364700317,0.1793259680271148,0.0973827317357063,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.6897329092025757,0.050000000745058,0.0476520657539367,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830993652344,0.8875409364700317,0.1623523980379104,0.0757421255111694,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.6897329092025757,0.050000000745058,0.0476520657539367,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.9684857726097108,0.1355983018875122,0.6179851293563843,288.0566101074219,286.1499938964844,286.2824401855469,284.421142578125,286.2764587402344,297.6318664550781,287.9545288085937,1.0,0.1977191865444183,1.0,1.0,0.0,1.0,-1.0732768774032593,1.073275804519653,1.0346548151574098e-06,0.8106738328933716,0.0,0.0,0.0,29.632116317749023,108.0,-1439.593994140625,-0.0,96.36994171142578,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5189819335937,0.9587575793266296,0.1732940971851349,0.1407984048128128,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.8208295702934265,0.1108208447694778,0.0945077762007713,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194091796875,0.96316260099411,0.1557415723800659,0.1109663471579551,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.652877926826477,0.050000000745058,0.0477354824542999,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5255432128906,0.901324450969696,0.1308140158653259,0.5964480638504028,287.515625,286.1499938964844,286.36444091796875,284.4689636230469,286.3591003417969,297.56658935546875,287.45233154296875,1.0,0.2224820405244827,1.0,1.0,0.0,1.0,-1.207216739654541,1.207215428352356,1.2531556876638206e-06,0.9114476442337036,0.0,0.0,0.0,33.488651275634766,108.0,-1079.736572265625,-0.0,136.178955078125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35906982421875,0.8940569758415222,0.1689930260181427,0.1557472050189972,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751220703125,0.766732394695282,0.1081671863794326,0.1030353158712387,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3617858886719,0.8631742596626282,0.1531985849142074,0.1092021539807319,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255065917969,0.5935538411140442,0.050000000745058,0.0479774177074432,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671264648437,0.8169269561767578,0.1291172802448272,0.5896943211555481,287.3581848144531,286.1499938964844,286.39617919921875,284.4872741699219,286.3909606933594,297.503662109375,287.309326171875,1.0,0.2316859662532806,1.0,1.0,0.0,1.0,-1.2069370746612549,1.2069358825683594,1.259321265933977e-06,0.9193031191825868,0.0,0.0,0.0,39.76325607299805,111.0,-940.4786987304688,-0.0,151.10821533203125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.7987862229347229,0.163222000002861,0.1501640975475311,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707458496094,0.6888871192932129,0.1035059243440628,0.1011729687452316,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630249023437,0.7741506695747375,0.1495410054922104,0.1065691262483596,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.5258207321166992,0.050000000745058,0.0484470687806606,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663513183594,0.7332363724708557,0.126298651099205,0.5785057544708252,287.1606140136719,286.1499938964844,286.45367431640625,284.5201110839844,286.4483337402344,297.41717529296875,287.1283264160156,1.0,0.2448924779891967,1.0,1.0,0.0,1.0,-1.1819729804992676,1.1819716691970823,1.215334918924782e-06,0.8992677330970764,0.0,0.0,0.0,51.29156875610352,111.0,-698.0638427734375,-0.0,167.14797973632812,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
