time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120000,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02984619140625,0.7495949864387512,0.1597369164228439,0.1465134769678115,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.036865234375,0.6433418393135071,0.0999353975057601,0.0978167653083801,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.7301267981529236,0.1470145434141159,0.1047522202134132,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.4957576990127563,0.050000000745058,0.0488455705344677,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.6902758479118347,0.1239800304174423,0.5690701007843018,287.0291748046875,286.25,286.50897216796875,284.5513610839844,286.50360107421875,297.3605041503906,287.0054016113281,1.0,0.2558065950870514,1.0,1.0,0.0,1.0,-1.1605291366577148,1.1605280637741089,1.1782798310377984e-06,0.881937563419342,0.0,0.0,0.0,61.071407318115234,99.0,-512.9497680664062,-0.0,180.10304260253906,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681335449219,0.7087079882621765,0.15632925927639,0.1429101824760437,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.871826171875,0.6015950441360474,0.0949589908123016,0.0929185897111892,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.6886509656906128,0.1438982933759689,0.1025010794401168,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.468907743692398,0.050000000745058,0.0493510365486145,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8698425292969,0.6484740972518921,0.1203716471791267,0.5536213517189026,286.8678283691406,286.3500061035156,286.62066650390625,284.6132507324219,286.6151733398437,297.2973022460937,286.8565673828125,1.0,0.2679211795330047,1.0,1.0,0.0,1.0,-1.1296802759170532,1.1296790838241575,1.126282882069063e-06,0.8569892644882202,0.0,0.0,0.0,73.43341064453125,87.0,-254.21072387695312,-0.0,194.5256500244141,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681335449219,0.7087079882621765,0.15632925927639,0.1429101824760437,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.871826171875,0.6015950441360474,0.0949589908123016,0.0929185897111892,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.6886509656906128,0.1438982933759689,0.1025010794401168,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.468907743692398,0.050000000745058,0.0493510365486145,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8698425292969,0.6484740972518921,0.1203716471791267,0.5536213517189026,286.8678283691406,286.3500061035156,286.62066650390625,284.6132507324219,286.6151733398437,297.2973022460937,286.8565673828125,1.0,0.2679211795330047,1.0,1.0,0.0,1.0,-1.1296802759170532,1.1296790838241575,1.126282882069063e-06,0.8569892644882202,0.0,0.0,0.0,73.43341064453125,87.0,-254.21072387695312,-0.0,194.5256500244141,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.6942535042762756,0.1555828154087066,0.1419529318809509,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.5824931263923645,0.0920144692063331,0.0899237021803855,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.6735623478889465,0.1424553096294403,0.1013985648751258,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.4566761255264282,0.050000000745058,0.0495602153241634,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.805419921875,0.6336928606033325,0.1179640144109726,0.5425524711608887,286.8048400878906,286.45001220703125,286.7310791015625,284.6728515625,286.7255554199219,297.2676696777344,286.8020324707031,1.0,0.2718391716480255,1.0,1.0,0.0,1.0,-1.1105746030807495,1.1105735301971436,1.0948418776024482e-06,0.8415239453315735,0.0,0.0,0.0,78.46521759033203,75.0,-97.7188949584961,-0.0,198.0333709716797,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.6942535042762756,0.1555828154087066,0.1419529318809509,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.5824931263923645,0.0920144692063331,0.0899237021803855,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.6735623478889465,0.1424553096294403,0.1013985648751258,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.4566761255264282,0.050000000745058,0.0495602153241634,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.805419921875,0.6336928606033325,0.1179640144109726,0.5425524711608887,286.8048400878906,286.45001220703125,286.7310791015625,284.6728515625,286.7255554199219,297.2676696777344,286.8020324707031,1.0,0.2718391716480255,1.0,1.0,0.0,1.0,-1.1105746030807495,1.1105735301971436,1.0948418776024482e-06,0.8415239453315735,0.0,0.0,0.0,78.46521759033203,75.0,-97.7188949584961,-0.0,198.0333709716797,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.6931250691413879,0.1557704210281372,0.1419929265975952,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.578669548034668,0.0910347998142242,0.0888766348361969,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.6717187166213989,0.1421265453100204,0.1011017635464668,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.799560546875,0.4555170834064483,0.050000000745058,0.0495810583233833,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.6311760544776917,0.1171080842614173,0.5383171439170837,286.7987670898437,286.45001220703125,286.7857666015625,284.7017517089844,286.7802429199219,297.2594299316406,286.7989807128906,1.0,0.2715386152267456,1.0,1.0,0.0,1.0,-1.103949785232544,1.103948712348938,1.084074597201834e-06,0.8361589312553406,0.0,0.0,0.0,78.90229034423828,75.0,-44.19733428955078,-0.0,196.7496337890625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050231933594,0.6948835253715515,0.1562086045742035,0.142252579331398,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.5776987075805664,0.0902882739901542,0.0880373939871788,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8049011230469,0.6725447177886963,0.1419824361801147,0.100919984281063,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.4567821621894836,0.050000000745058,0.0495584122836589,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.6309193968772888,0.1164365857839584,0.5347806215286255,286.8050537109375,286.54998779296875,286.8400573730469,284.73004150390625,286.8345642089844,297.25457763671875,286.8077392578125,1.0,0.2700673341751098,1.0,1.0,0.0,1.0,-1.0987629890441897,1.0987619161605835,1.0756922392829438e-06,0.831957221031189,0.0,0.0,0.0,78.25821685791016,63.0,-2.369945764541626,-0.0,193.90548706054688,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8449401855469,0.7053400874137878,0.1576304286718368,0.1432322412729263,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429260253906,0.5826016664505005,0.0893063396215438,0.0868069753050804,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.6807230114936829,0.1421000510454177,0.1008032783865928,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395690917969,0.4653589129447937,0.050000000745058,0.0494131371378898,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.843994140625,0.63592928647995,0.1155308559536933,0.5293865203857422,286.8450012207031,286.6499938964844,286.9474792480469,284.7847595214844,286.9420166015625,297.2518920898437,286.8511962890625,1.0,0.2643516063690185,1.0,1.0,0.0,1.0,-1.091671586036682,1.0916705131530762,1.0642993402143477e-06,0.8262102603912354,0.0,0.0,0.0,74.48370361328125,51.0,55.854740142822266,-0.0,184.6768951416016,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8449401855469,0.7053400874137878,0.1576304286718368,0.1432322412729263,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429260253906,0.5826016664505005,0.0893063396215438,0.0868069753050804,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.6807230114936829,0.1421000510454177,0.1008032783865928,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395690917969,0.4653589129447937,0.050000000745058,0.0494131371378898,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.843994140625,0.63592928647995,0.1155308559536933,0.5293865203857422,286.8450012207031,286.6499938964844,286.9474792480469,284.7847595214844,286.9420166015625,297.2518920898437,286.8511962890625,1.0,0.2643516063690185,1.0,1.0,0.0,1.0,-1.091671586036682,1.0916705131530762,1.0642993402143477e-06,0.8262102603912354,0.0,0.0,0.0,74.48370361328125,51.0,55.854740142822266,-0.0,184.6768951416016,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.7228267192840576,0.1595768630504608,0.1446437835693359,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.5950859785079956,0.0887977853417396,0.085986204445362,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.6967446804046631,0.1425961107015609,0.1009135544300079,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.4783622026443481,0.050000000745058,0.0491736680269241,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.6477608680725098,0.115059807896614,0.5256906747817993,286.9096984863281,286.75,287.0531616210937,284.8368225097656,287.0477600097656,297.2552795410156,286.9180603027344,1.0,0.2558079659938812,1.0,1.0,0.0,1.0,-1.087788701057434,1.087787628173828,1.058092493622098e-06,0.8230603933334351,0.0,0.0,0.0,68.36791229248047,39.0,91.08267974853516,-0.0,172.1767578125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.7228267192840576,0.1595768630504608,0.1446437835693359,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.5950859785079956,0.0887977853417396,0.085986204445362,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.6967446804046631,0.1425961107015609,0.1009135544300079,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.4783622026443481,0.050000000745058,0.0491736680269241,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.6477608680725098,0.115059807896614,0.5256906747817993,286.9096984863281,286.75,287.0531616210937,284.8368225097656,287.0477600097656,297.2552795410156,286.9180603027344,1.0,0.2558079659938812,1.0,1.0,0.0,1.0,-1.087788701057434,1.087787628173828,1.058092493622098e-06,0.8230603933334351,0.0,0.0,0.0,68.36791229248047,39.0,91.08267974853516,-0.0,172.1767578125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.7470108866691589,0.1619147211313247,0.1463711261749267,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.6142604947090149,0.0886013880372047,0.085434190928936,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.720083475112915,0.1433428525924682,0.101174272596836,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.4941287934780121,0.050000000745058,0.048874344676733,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.6677016019821167,0.1148917973041534,0.5232058763504028,286.98944091796875,286.8500061035156,287.15692138671875,284.8861999511719,287.1516418457031,297.262451171875,286.99908447265625,1.0,0.2451429963111877,1.0,1.0,0.0,1.0,-1.0861698389053345,1.0861687660217283,1.055509073921712e-06,0.821743369102478,0.0,0.0,0.0,60.767066955566406,27.0,111.97419738769533,-0.0,157.65673828125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.7470108866691589,0.1619147211313247,0.1463711261749267,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.6142604947090149,0.0886013880372047,0.085434190928936,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.720083475112915,0.1433428525924682,0.101174272596836,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.4941287934780121,0.050000000745058,0.048874344676733,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.6677016019821167,0.1148917973041534,0.5232058763504028,286.98944091796875,286.8500061035156,287.15692138671875,284.8861999511719,287.1516418457031,297.262451171875,286.99908447265625,1.0,0.2451429963111877,1.0,1.0,0.0,1.0,-1.0861698389053345,1.0861687660217283,1.055509073921712e-06,0.821743369102478,0.0,0.0,0.0,60.767066955566406,27.0,111.97419738769533,-0.0,157.65673828125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.7841508388519287,0.1646689772605896,0.1484264582395553,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.6397981643676758,0.0886218845844268,0.0850696340203285,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.751305103302002,0.144262745976448,0.1015402004122734,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.5175020694732666,0.050000000745058,0.0485377982258796,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760498046875,0.6990110278129578,0.1149409487843513,0.5216003060340881,287.0779113769531,286.95001220703125,287.2586669921875,284.9327087402344,287.25347900390625,297.2694702148437,287.0882568359375,1.0,0.2327970117330551,1.0,1.0,0.0,1.0,-1.0863068103790283,1.0863057374954224,1.055721440934576e-06,0.8218467831611633,0.0,0.0,0.0,52.24737548828125,25.0,123.90572357177734,-0.0,141.9491729736328,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.7841508388519287,0.1646689772605896,0.1484264582395553,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.6397981643676758,0.0886218845844268,0.0850696340203285,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.751305103302002,0.144262745976448,0.1015402004122734,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.5175020694732666,0.050000000745058,0.0485377982258796,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760498046875,0.6990110278129578,0.1149409487843513,0.5216003060340881,287.0779113769531,286.95001220703125,287.2586669921875,284.9327087402344,287.25347900390625,297.2694702148437,287.0882568359375,1.0,0.2327970117330551,1.0,1.0,0.0,1.0,-1.0863068103790283,1.0863057374954224,1.055721440934576e-06,0.8218467831611633,0.0,0.0,0.0,52.24737548828125,25.0,123.90572357177734,-0.0,141.9491729736328,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.8053328990936279,0.1661732494831085,0.1496040076017379,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202392578125,0.6543857455253601,0.0886924788355827,0.0849738121032714,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12353515625,0.7693541049957275,0.1447694599628448,0.1017770394682884,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137390136719,0.531467080116272,0.050000000745058,0.0483929626643657,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221923828125,0.7158852815628052,0.1150297820568084,0.5212211608886719,287.12408447265625,286.95001220703125,287.3087158203125,284.95489501953125,287.3035888671875,297.2728271484375,287.1346740722656,1.0,0.2276253700256347,1.0,1.0,0.0,1.0,-1.0872597694396973,1.0872586965560913,1.0572330211289227e-06,0.8226099610328674,0.0,0.0,0.0,48.59272003173828,25.0,127.61402893066406,-0.0,135.44178771972656,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712646484375,0.8260561227798462,0.1677389293909073,0.1508602797985077,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16717529296875,0.6704139113426208,0.0887926146388053,0.0849270671606063,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705627441406,0.7888086438179016,0.1452972739934921,0.1020440310239791,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605224609375,0.546608567237854,0.050000000745058,0.048265378922224,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1691589355469,0.7318471074104309,0.1151501983404159,0.521085798740387,287.1711120605469,287.04998779296875,287.3581848144531,284.976318359375,287.3531494140625,297.2764892578125,287.18182373046875,1.0,0.2229353040456771,1.0,1.0,0.0,1.0,-1.0887161493301392,1.0887150764465332,1.0595507546895533e-06,0.8237830400466919,0.0,0.0,0.0,45.38175582885742,25.0,130.23196411132812,-0.0,129.87228393554688,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2475280761719,0.8597502708435059,0.1703491806983947,0.1530062407255172,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.6975712180137634,0.0890001356601715,0.0849384292960167,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.8200945854187012,0.1461732536554336,0.1025233417749404,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2365417480469,0.5715969800949097,0.050000000745058,0.0480974689126014,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.245361328125,0.7582706212997437,0.115392655134201,0.5212920904159546,287.247314453125,287.04998779296875,287.4361267089844,285.009033203125,287.4311828613281,297.2827453613281,287.2581481933594,1.0,0.216862604022026,1.0,1.0,0.0,1.0,-1.091926336288452,1.0919252634048462,1.0646733699104516e-06,0.8263713717460632,0.0,0.0,0.0,41.17326736450195,25.0,132.6783447265625,-0.0,122.8726806640625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2667236328125,0.8688295483589172,0.1710197776556015,0.1535651683807373,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624816894531,0.7045588493347168,0.0890595018863678,0.0849546194076538,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659606933594,0.8275924324989319,0.1463968306779861,0.1026509404182434,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25567626953125,0.5779087543487549,0.050000000745058,0.048060979694128,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645263671875,0.7653661966323853,0.1154609844088554,0.5214086174964905,287.2664794921875,287.1499938964844,287.4553527832031,285.01690673828125,287.450439453125,297.28436279296875,287.2773132324219,1.0,0.2155522406101226,1.0,1.0,0.0,1.0,-1.092865824699402,1.092864751815796,1.0661759688446182e-06,0.8271293640136719,0.0,0.0,0.0,40.26192474365234,25.0,133.01791381835938,-0.0,121.41175842285156,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3626403808594,0.9189915060997008,0.1744724661111831,0.1564761251211166,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.737800121307373,0.0893921479582786,0.0850982815027237,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.8679255843162537,0.147534430027008,0.103323608636856,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514404296875,0.609138011932373,0.050000000745058,0.0479043275117874,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.8037065863609314,0.1158382892608642,0.5222902297973633,287.3623352050781,287.25,287.54998779296875,285.05438232421875,287.5452575683594,297.2926025390625,287.3730773925781,1.0,0.2100510597229004,1.0,1.0,0.0,1.0,-1.0982093811035156,1.0982083082199097,1.0747497753982316e-06,0.8314418196678162,0.0,0.0,0.0,36.367557525634766,25.0,133.48965454101562,-0.0,115.46192169189452,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3626403808594,0.9189915060997008,0.1744724661111831,0.1564761251211166,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.737800121307373,0.0893921479582786,0.0850982815027237,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.8679255843162537,0.147534430027008,0.103323608636856,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514404296875,0.609138011932373,0.050000000745058,0.0479043275117874,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.8037065863609314,0.1158382892608642,0.5222902297973633,287.3623352050781,287.25,287.54998779296875,285.05438232421875,287.5452575683594,297.2926025390625,287.3730773925781,1.0,0.2100510597229004,1.0,1.0,0.0,1.0,-1.0982093811035156,1.0982083082199097,1.0747497753982316e-06,0.8314418196678162,0.0,0.0,0.0,36.367557525634766,25.0,133.48965454101562,-0.0,115.46192169189452,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.9764893651008606,0.1780789196491241,0.159560889005661,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.7747889161109924,0.0897734314203262,0.0853258073329925,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9158358573913574,0.1486953794956207,0.1040401756763458,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468078613281,0.6384142637252808,0.050000000745058,0.0477820560336113,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557189941406,0.8430679440498352,0.116262100636959,0.5235627293586731,287.45770263671875,287.3500061035156,287.6433410644531,285.0887756347656,287.6386108398437,297.3009948730469,287.46832275390625,1.0,0.2060055136680603,1.0,1.0,0.0,1.0,-1.1044254302978516,1.1044243574142456,1.0847803650904098e-06,0.836458146572113,0.0,0.0,0.0,33.355831146240234,25.0,132.85220336914062,-0.0,111.31827545166016,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.9764893651008606,0.1780789196491241,0.159560889005661,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.7747889161109924,0.0897734314203262,0.0853258073329925,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571838378906,0.9158358573913574,0.1486953794956207,0.1040401756763458,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468078613281,0.6384142637252808,0.050000000745058,0.0477820560336113,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557189941406,0.8430679440498352,0.116262100636959,0.5235627293586731,287.45770263671875,287.3500061035156,287.6433410644531,285.0887756347656,287.6386108398437,297.3009948730469,287.46832275390625,1.0,0.2060055136680603,1.0,1.0,0.0,1.0,-1.1044254302978516,1.1044243574142456,1.0847803650904098e-06,0.836458146572113,0.0,0.0,0.0,33.355831146240234,25.0,132.85220336914062,-0.0,111.31827545166016,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522766113281,0.9583000540733336,0.1834557950496673,0.1443568915128708,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484619140625,0.7874138355255127,0.0901776105165481,0.0856758505105972,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.9340713024139404,0.1498473137617111,0.1048269048333168,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5415954589844,0.64728182554245,0.050000000745058,0.0477526411414146,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.8558587431907654,0.1167092397809028,0.5254014134407043,287.55230712890625,287.45001220703125,287.7366638183594,285.120361328125,287.7319030761719,297.3167419433594,287.56268310546875,1.0,0.2025107443332672,1.0,1.0,0.0,1.0,-1.0898298025131226,1.0898287296295166,1.0614309076117934e-06,0.8248217701911926,0.0,0.0,0.0,32.41716766357422,28.0,131.39239501953125,-0.0,106.10586547851562,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522766113281,0.9583000540733336,0.1834557950496673,0.1443568915128708,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484619140625,0.7874138355255127,0.0901776105165481,0.0856758505105972,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.9340713024139404,0.1498473137617111,0.1048269048333168,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5415954589844,0.64728182554245,0.050000000745058,0.0477526411414146,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.8558587431907654,0.1167092397809028,0.5254014134407043,287.55230712890625,287.45001220703125,287.7366638183594,285.120361328125,287.7319030761719,297.3167419433594,287.56268310546875,1.0,0.2025107443332672,1.0,1.0,0.0,1.0,-1.0898298025131226,1.0898287296295166,1.0614309076117934e-06,0.8248217701911926,0.0,0.0,0.0,32.41716766357422,28.0,131.39239501953125,-0.0,106.10586547851562,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59796142578125,0.9384535551071168,0.1879944205284118,0.1358021348714828,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945739746094,0.7892554998397827,0.0903938561677932,0.0858698114752769,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.9370896220207214,0.1504256725311279,0.1052253544330596,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878295898437,0.6482388973236084,0.050000000745058,0.047749750316143,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5964660644531,0.8577117919921875,0.1169759035110473,0.5264842510223389,287.5982666015625,287.45001220703125,287.7833251953125,285.1351318359375,287.77850341796875,297.3373718261719,287.608642578125,1.0,0.2013024091720581,1.0,1.0,0.0,1.0,-1.082177996635437,1.082176923751831,1.049149432219565e-06,0.818486750125885,0.0,0.0,0.0,32.23871612548828,28.0,130.2440185546875,-0.0,103.94874572753906,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439514160156,0.9343567490577698,0.1926240921020507,0.1323409378528595,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64068603515625,0.7938295006752014,0.09062410145998,0.0860725715756416,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.94365656375885,0.1510132253170013,0.1056260392069816,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6338806152344,0.6513152122497559,0.050000000745058,0.0477405600249767,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6426086425781,0.8624910116195679,0.1172869130969047,0.5277407169342041,287.6443786621094,287.54998779296875,287.8299865722656,285.1492919921875,287.8251647949219,297.3593139648437,287.6549377441406,1.0,0.2005520164966583,1.0,1.0,0.0,1.0,-1.0795222520828247,1.0795212984085083,1.0449674618939753e-06,0.816367506980896,0.0,0.0,0.0,31.97086334228516,31.0,129.8815460205078,-0.0,102.9177703857422,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.9293659329414368,0.2013987153768539,0.1282896548509597,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.733642578125,0.7999681234359741,0.0911135077476501,0.0865158513188362,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.9524844884872437,0.1522085666656494,0.1064479425549507,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72674560546875,0.6550581455230713,0.050000000745058,0.0477298907935619,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.8691245913505554,0.1179954335093498,0.5307474136352539,287.7373352050781,287.6499938964844,287.92333984375,285.1757202148437,287.91851806640625,297.3978271484375,287.7479858398437,1.0,0.2002287954092025,1.0,1.0,0.0,1.0,-1.0797719955444336,1.0797709226608276,1.0453328513904123e-06,0.8165298104286194,0.0,0.0,0.0,31.70326805114746,49.0,129.85826110839844,-0.0,102.4833755493164,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.9293659329414368,0.2013987153768539,0.1282896548509597,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.733642578125,0.7999681234359741,0.0911135077476501,0.0865158513188362,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.9524844884872437,0.1522085666656494,0.1064479425549507,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72674560546875,0.6550581455230713,0.050000000745058,0.0477298907935619,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.8691245913505554,0.1179954335093498,0.5307474136352539,287.7373352050781,287.6499938964844,287.92333984375,285.1757202148437,287.91851806640625,297.3978271484375,287.7479858398437,1.0,0.2002287954092025,1.0,1.0,0.0,1.0,-1.0797719955444336,1.0797709226608276,1.0453328513904123e-06,0.8165298104286194,0.0,0.0,0.0,31.70326805114746,49.0,129.85826110839844,-0.0,102.4833755493164,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.9520449042320251,0.207410380244255,0.148461639881134,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.7793446779251099,0.0916574075818061,0.0870701223611831,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.9259068965911864,0.1534450501203537,0.1073430925607681,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.6378192901611328,0.050000000745058,0.0477841794490814,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296813964844,0.8477934002876282,0.1187594160437583,0.5344134569168091,287.8315734863281,287.75,288.01666259765625,285.1998291015625,288.011962890625,297.4164123535156,287.8423767089844,1.0,0.2078977972269058,1.0,1.0,0.0,1.0,-1.1101725101470947,1.1101714372634888,1.0939489811789826e-06,0.840885579586029,0.0,0.0,0.0,33.483402252197266,67.0,131.38922119140625,-0.0,112.94538879394533,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.9520449042320251,0.207410380244255,0.148461639881134,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.7793446779251099,0.0916574075818061,0.0870701223611831,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8311767578125,0.9259068965911864,0.1534450501203537,0.1073430925607681,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.6378192901611328,0.050000000745058,0.0477841794490814,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296813964844,0.8477934002876282,0.1187594160437583,0.5344134569168091,287.8315734863281,287.75,288.01666259765625,285.1998291015625,288.011962890625,297.4164123535156,287.8423767089844,1.0,0.2078977972269058,1.0,1.0,0.0,1.0,-1.1101725101470947,1.1101714372634888,1.0939489811789826e-06,0.840885579586029,0.0,0.0,0.0,33.483402252197266,67.0,131.38922119140625,-0.0,112.94538879394533,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93084716796875,0.9708037972450256,0.2069396376609802,0.187019869685173,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257202148437,0.7381383776664734,0.0922430381178855,0.087771400809288,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.929443359375,0.873153805732727,0.1546975374221801,0.10833141207695,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.91815185546875,0.602820873260498,0.050000000745058,0.0479329079389572,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92779541015625,0.8038538694381714,0.1193848550319671,0.5381903648376465,287.9300231933594,287.8500061035156,288.1099853515625,285.2218017578125,288.10552978515625,297.38427734375,287.9407653808594,1.0,0.2223129570484161,1.0,1.0,0.0,1.0,-1.1632095575332642,1.1632084846496582,1.182657456411107e-06,0.8838367462158203,0.0,0.0,0.0,37.994384765625,70.0,134.80447387695312,-0.0,135.26223754882812,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93084716796875,0.9708037972450256,0.2069396376609802,0.187019869685173,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257202148437,0.7381383776664734,0.0922430381178855,0.087771400809288,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.929443359375,0.873153805732727,0.1546975374221801,0.10833141207695,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.91815185546875,0.602820873260498,0.050000000745058,0.0479329079389572,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92779541015625,0.8038538694381714,0.1193848550319671,0.5381903648376465,287.9300231933594,287.8500061035156,288.1099853515625,285.2218017578125,288.10552978515625,297.38427734375,287.9407653808594,1.0,0.2223129570484161,1.0,1.0,0.0,1.0,-1.1632095575332642,1.1632084846496582,1.182657456411107e-06,0.8838367462158203,0.0,0.0,0.0,37.994384765625,70.0,134.80447387695312,-0.0,135.26223754882812,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02789306640625,0.893175482749939,0.2079106122255325,0.18704654276371,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.6862398386001587,0.0927866324782371,0.0885824188590049,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.8140596151351929,0.1558655053377151,0.1093740016222,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160522460937,0.5518351197242737,0.050000000745058,0.0482260361313819,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.7461450695991516,0.1197676211595535,0.541467010974884,288.02716064453125,287.95001220703125,288.2033386230469,285.2417907714844,288.1988830566406,297.3563537597656,288.0372619628906,1.0,0.2341877967119217,1.0,1.0,0.0,1.0,-1.1697502136230469,1.1697490215301514,1.193850721392664e-06,0.8890525698661804,0.0,0.0,0.0,45.50986099243164,58.0,133.68568420410156,-0.0,151.99838256835938,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02789306640625,0.893175482749939,0.2079106122255325,0.18704654276371,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.6862398386001587,0.0927866324782371,0.0885824188590049,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0266418457031,0.8140596151351929,0.1558655053377151,0.1093740016222,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160522460937,0.5518351197242737,0.050000000745058,0.0482260361313819,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0251159667969,0.7461450695991516,0.1197676211595535,0.541467010974884,288.02716064453125,287.95001220703125,288.2033386230469,285.2417907714844,288.1988830566406,297.3563537597656,288.0372619628906,1.0,0.2341877967119217,1.0,1.0,0.0,1.0,-1.1697502136230469,1.1697490215301514,1.193850721392664e-06,0.8890525698661804,0.0,0.0,0.0,45.50986099243164,58.0,133.68568420410156,-0.0,151.99838256835938,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
