time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122100,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0757141113281,0.8814364075660706,0.2095786780118942,0.1883556097745895,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.6761196851730347,0.0930683836340904,0.0889214351773262,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0744323730469,0.8029118180274963,0.1564448475837707,0.1098348647356033,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.5418349504470825,0.050000000745058,0.0483024157583713,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729064941406,0.7360812425613403,0.1199622377753257,0.5426762104034424,288.074951171875,287.95001220703125,288.25,285.2510986328125,288.2455444335937,297.3536071777344,288.0849914550781,1.0,0.2372019588947296,1.0,1.0,0.0,1.0,-1.173824667930603,1.1738234758377075,1.2008623571091448e-06,0.8923060894012451,0.0,0.0,0.0,47.50204849243164,58.0,133.18077087402344,-0.0,157.1457061767578,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234130859375,0.8790600299835205,0.2115700840950012,0.1900276690721511,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.6729323267936707,0.0933620482683181,0.0892232283949852,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.12213134765625,0.7993767261505127,0.1570306569337844,0.1102633252739906,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116027832031,0.5382316708564758,0.050000000745058,0.0483322739601135,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12060546875,0.7327190041542053,0.120177648961544,0.5437353849411011,288.1226501464844,288.04998779296875,288.2966613769531,285.2599792480469,288.292236328125,297.35382080078125,288.13262939453125,1.0,0.2387101799249649,1.0,1.0,0.0,1.0,-1.1780154705047607,1.1780142784118652,1.2080956821591826e-06,0.895643949508667,0.0,0.0,0.0,48.31793212890625,46.0,132.78912353515625,-0.0,160.00404357910156,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20721435546875,0.8900155425071716,0.2154816687107086,0.1933802217245102,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2025146484375,0.6786892414093018,0.0939134135842323,0.0896989926695823,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059020996094,0.8062872886657715,0.1580882519483566,0.11096952855587,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1953430175781,0.542266845703125,0.050000000745058,0.0482988469302654,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043762207031,0.7376987934112549,0.1206150203943252,0.5454408526420593,288.2064208984375,288.04998779296875,288.3788146972656,285.274658203125,288.3743896484375,297.3577880859375,288.21630859375,1.0,0.2382725924253463,1.0,1.0,0.0,1.0,-1.1854652166366575,1.1854640245437622,1.221016304953082e-06,0.9015662670135498,0.0,0.0,0.0,47.57852554321289,46.0,132.29483032226562,-0.0,160.71463012695312,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186279296875,0.8928629159927368,0.2160398662090301,0.1938590109348297,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21392822265625,0.6805026531219482,0.0939922779798507,0.089759923517704,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21728515625,0.8083704113960266,0.1582355946302414,0.1110624521970748,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.5437498092651367,0.050000000745058,0.0482869930565357,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.7393630743026733,0.1206804141402244,0.5456646680831909,288.2178039550781,288.1499938964844,288.3900146484375,285.2765808105469,288.3856201171875,297.3585510253906,288.2276916503906,1.0,0.2379502803087234,1.0,1.0,0.0,1.0,-1.186479091644287,1.1864778995513916,1.2227803836140083e-06,0.9023705720901488,0.0,0.0,0.0,47.29293823242188,34.0,132.24166870117188,-0.0,160.438232421875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135681152344,0.9331825971603394,0.2208395600318908,0.1979531645774841,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.7061847448348999,0.0946857705712318,0.0902457386255264,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.835788905620575,0.1594957113265991,0.1118175014853477,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.5657470226287842,0.050000000745058,0.0481324717402458,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106689453125,0.7640836834907532,0.1212764680385589,0.5475006103515625,288.3127136230469,288.25,288.4833374023437,285.291748046875,288.4789733886719,297.3656921386719,288.322509765625,1.0,0.2332238256931305,1.0,1.0,0.0,1.0,-1.1949011087417605,1.1948997974395752,1.2375277265164186e-06,0.9090859293937684,0.0,0.0,0.0,43.502559661865234,25.0,131.89437866210938,-0.0,155.2372283935547,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135681152344,0.9331825971603394,0.2208395600318908,0.1979531645774841,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.7061847448348999,0.0946857705712318,0.0902457386255264,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.835788905620575,0.1594957113265991,0.1118175014853477,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.5657470226287842,0.050000000745058,0.0481324717402458,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106689453125,0.7640836834907532,0.1212764680385589,0.5475006103515625,288.3127136230469,288.25,288.4833374023437,285.291748046875,288.4789733886719,297.3656921386719,288.322509765625,1.0,0.2332238256931305,1.0,1.0,0.0,1.0,-1.1949011087417605,1.1948997974395752,1.2375277265164186e-06,0.9090859293937684,0.0,0.0,0.0,43.502559661865234,25.0,131.89437866210938,-0.0,155.2372283935547,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.9947391152381896,0.2258340865373611,0.2021922171115875,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.747492790222168,0.0954430401325225,0.0907402485609054,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406982421875,0.886689305305481,0.1608125418424606,0.112574003636837,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39630126953125,0.604291558265686,0.050000000745058,0.047925766557455,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054260253906,0.8113170266151428,0.1219540536403656,0.5494710206985474,288.4075012207031,288.3500061035156,288.57666015625,285.3056945800781,288.57232666015625,297.3737487792969,288.4172058105469,1.0,0.2266536206007003,1.0,1.0,0.0,1.0,-1.203506588935852,1.2035053968429563,1.2527569879239309e-06,0.9159948229789734,0.0,0.0,0.0,38.395389556884766,25.0,131.68563842773438,-0.0,147.32565307617188,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.9947391152381896,0.2258340865373611,0.2021922171115875,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.747492790222168,0.0954430401325225,0.0907402485609054,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.406982421875,0.886689305305481,0.1608125418424606,0.112574003636837,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39630126953125,0.604291558265686,0.050000000745058,0.047925766557455,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054260253906,0.8113170266151428,0.1219540536403656,0.5494710206985474,288.4075012207031,288.3500061035156,288.57666015625,285.3056945800781,288.57232666015625,297.3737487792969,288.4172058105469,1.0,0.2266536206007003,1.0,1.0,0.0,1.0,-1.203506588935852,1.2035053968429563,1.2527569879239309e-06,0.9159948229789734,0.0,0.0,0.0,38.395389556884766,25.0,131.68563842773438,-0.0,147.32565307617188,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5013427734375,0.9753386378288268,0.2342694103717804,0.1774659305810928,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972229003906,0.7641301155090332,0.0962158143520355,0.0914109423756599,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.907820463180542,0.1621361821889877,0.113455057144165,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900207519531,0.6169068217277527,0.050000000745058,0.0478691160678863,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.8282867074012756,0.1226978003978729,0.5524199604988098,288.5008239746094,288.45001220703125,288.6700134277344,285.318603515625,288.66558837890625,297.40069580078125,288.5103759765625,1.0,0.220970019698143,1.0,1.0,0.0,1.0,-1.1797289848327637,1.1797277927398682,1.2110210718674352e-06,0.8969587087631226,0.0,0.0,0.0,36.61505889892578,28.0,130.01380920410156,-0.0,136.9635772705078,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5013427734375,0.9753386378288268,0.2342694103717804,0.1774659305810928,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972229003906,0.7641301155090332,0.0962158143520355,0.0914109423756599,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.907820463180542,0.1621361821889877,0.113455057144165,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900207519531,0.6169068217277527,0.050000000745058,0.0478691160678863,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.8282867074012756,0.1226978003978729,0.5524199604988098,288.5008239746094,288.45001220703125,288.6700134277344,285.318603515625,288.66558837890625,297.40069580078125,288.5103759765625,1.0,0.220970019698143,1.0,1.0,0.0,1.0,-1.1797289848327637,1.1797277927398682,1.2110210718674352e-06,0.8969587087631226,0.0,0.0,0.0,36.61505889892578,28.0,130.01380920410156,-0.0,136.9635772705078,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.547119140625,0.9697232842445374,0.239711582660675,0.1692085415124893,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5432434082031,0.7727217674255371,0.0966231301426887,0.0917646437883377,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.9193427562713624,0.1628163009881973,0.1139068901538848,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5359802246094,0.622685432434082,0.050000000745058,0.0478437878191471,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.8367708325386047,0.1231462359428405,0.5541900992393494,288.5467834472656,288.45001220703125,288.7166748046875,285.3247375488281,288.71221923828125,297.42340087890625,288.556396484375,1.0,0.2189628779888153,1.0,1.0,0.0,1.0,-1.1724207401275637,1.172419548034668,1.1983081549260532e-06,0.8910167217254639,0.0,0.0,0.0,35.866851806640625,28.0,129.4204559326172,-0.0,133.52645874023438,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59295654296875,0.96441251039505,0.2453637719154358,0.1622750014066696,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892944335937,0.7804602384567261,0.0970431864261627,0.0921355038881301,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924987792969,0.9299079179763794,0.1635086238384246,0.1143707036972045,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820007324219,0.6275742650032043,0.050000000745058,0.0478232055902481,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59100341796875,0.8444543480873108,0.1236442923545837,0.5562163591384888,288.5928039550781,288.54998779296875,288.7633361816406,285.3306884765625,288.7588806152344,297.44744873046875,288.6024780273437,1.0,0.2174527794122696,1.0,1.0,0.0,1.0,-1.167505979537964,1.1675047874450684,1.189765725939651e-06,0.8869670033454895,0.0,0.0,0.0,35.2733039855957,31.0,129.13291931152344,-0.0,131.02243041992188,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849975585937,0.9558027982711792,0.2566585540771484,0.1523748785257339,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816711425781,0.7927845120429993,0.097919188439846,0.0929241776466369,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6848449707031,0.9463169574737548,0.1649280190467834,0.115332119166851,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.6348205208778381,0.050000000745058,0.0477947704493999,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.683349609375,0.856968104839325,0.1247519552707672,0.5608893632888794,288.6850891113281,288.6499938964844,288.8566589355469,285.3421325683594,288.8521728515625,297.4939270019531,288.69488525390625,1.0,0.2157759368419647,1.0,1.0,0.0,1.0,-1.1632953882217407,1.1632941961288452,1.1823104841823806e-06,0.883285641670227,0.0,0.0,0.0,34.48759460449219,49.0,129.10194396972656,-0.0,128.34420776367188,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849975585937,0.9558027982711792,0.2566585540771484,0.1523748785257339,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6816711425781,0.7927845120429993,0.097919188439846,0.0929241776466369,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6848449707031,0.9463169574737548,0.1649280190467834,0.115332119166851,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.6348205208778381,0.050000000745058,0.0477947704493999,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.683349609375,0.856968104839325,0.1247519552707672,0.5608893632888794,288.6850891113281,288.6499938964844,288.8566589355469,285.3421325683594,288.8521728515625,297.4939270019531,288.69488525390625,1.0,0.2157759368419647,1.0,1.0,0.0,1.0,-1.1632953882217407,1.1632941961288452,1.1823104841823806e-06,0.883285641670227,0.0,0.0,0.0,34.48759460449219,49.0,129.10194396972656,-0.0,128.34420776367188,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.9681687951087952,0.2657585144042969,0.1671007573604583,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.7806376814842224,0.0988626927137374,0.0938418060541153,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782287597656,0.9298281073570251,0.1664086729288101,0.1163854822516441,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.6241621375083923,0.050000000745058,0.0478373989462852,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767028808594,0.8445761203765869,0.1259458661079406,0.5663963556289673,288.77850341796875,288.75,288.95001220703125,285.3531494140625,288.94561767578125,297.5245666503906,288.7885131835937,1.0,0.2222573310136795,1.0,1.0,0.0,1.0,-1.1899806261062622,1.1899794340133667,1.2282488341952558e-06,0.904366672039032,0.0,0.0,0.0,35.944480895996094,67.0,130.49391174316406,-0.0,138.5002899169922,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.9681687951087952,0.2657585144042969,0.1671007573604583,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.7806376814842224,0.0988626927137374,0.0938418060541153,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7782287597656,0.9298281073570251,0.1664086729288101,0.1163854822516441,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.6241621375083923,0.050000000745058,0.0478373989462852,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767028808594,0.8445761203765869,0.1259458661079406,0.5663963556289673,288.77850341796875,288.75,288.95001220703125,285.3531494140625,288.94561767578125,297.5245666503906,288.7885131835937,1.0,0.2222573310136795,1.0,1.0,0.0,1.0,-1.1899806261062622,1.1899794340133667,1.2282488341952558e-06,0.904366672039032,0.0,0.0,0.0,35.944480895996094,67.0,130.49391174316406,-0.0,138.5002899169922,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760070800781,0.9890547394752502,0.2696182131767273,0.204432338476181,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.7502979636192322,0.099859818816185,0.0948950499296188,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.8897411227226257,0.1679243892431259,0.1175282970070838,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.863525390625,0.5971059799194336,0.050000000745058,0.0479596853256225,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8731994628906,0.8132004141807556,0.127020463347435,0.5720043778419495,288.8752136230469,288.6499938964844,289.0433349609375,285.3639831542969,289.03912353515625,297.512451171875,288.8851623535156,1.0,0.235613614320755,1.0,1.0,0.0,1.0,-1.2442958354949951,1.24429452419281,1.3257813407108188e-06,0.9477422833442688,0.0,0.0,0.0,39.8472900390625,70.0,133.18031311035156,-0.0,162.46658325195312,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760070800781,0.9890547394752502,0.2696182131767273,0.204432338476181,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.7502979636192322,0.099859818816185,0.0948950499296188,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.8897411227226257,0.1679243892431259,0.1175282970070838,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.863525390625,0.5971059799194336,0.050000000745058,0.0479596853256225,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8731994628906,0.8132004141807556,0.127020463347435,0.5720043778419495,288.8752136230469,288.6499938964844,289.0433349609375,285.3639831542969,289.03912353515625,297.512451171875,288.8851623535156,1.0,0.235613614320755,1.0,1.0,0.0,1.0,-1.2442958354949951,1.24429452419281,1.3257813407108188e-06,0.9477422833442688,0.0,0.0,0.0,39.8472900390625,70.0,133.18031311035156,-0.0,162.46658325195312,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9752197265625,0.9982526302337646,0.2697154879570007,0.23909792304039,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.7252960801124573,0.1008785590529441,0.0959995537996292,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.8572853803634644,0.1694294214248657,0.1186885461211204,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.5702172517776489,0.050000000745058,0.0481043830513954,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.971923828125,0.782785177230835,0.1278248876333236,0.5766156911849976,288.9740600585937,288.54998779296875,289.1366577148437,285.3748474121094,289.13262939453125,297.46734619140625,288.9836120605469,1.0,0.248153269290924,1.0,1.0,0.0,1.0,-1.2944263219833374,1.2944248914718628,1.4204524632077664e-06,0.9880084991455078,0.0,0.0,0.0,44.2960205078125,58.0,134.9846954345703,-0.0,188.19216918945312,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9752197265625,0.9982526302337646,0.2697154879570007,0.23909792304039,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97021484375,0.7252960801124573,0.1008785590529441,0.0959995537996292,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.8572853803634644,0.1694294214248657,0.1186885461211204,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.5702172517776489,0.050000000745058,0.0481043830513954,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.971923828125,0.782785177230835,0.1278248876333236,0.5766156911849976,288.9740600585937,288.54998779296875,289.1366577148437,285.3748474121094,289.13262939453125,297.46734619140625,288.9836120605469,1.0,0.248153269290924,1.0,1.0,0.0,1.0,-1.2944263219833374,1.2944248914718628,1.4204524632077664e-06,0.9880084991455078,0.0,0.0,0.0,44.2960205078125,58.0,134.9846954345703,-0.0,188.19216918945312,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0247497558594,0.9893155097961426,0.2699593603610992,0.2429087609052658,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.7149339914321899,0.1013825684785842,0.0965542793273925,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0229797363281,0.8445304036140442,0.1701627671718597,0.1192610338330268,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0116271972656,0.5586717128753662,0.050000000745058,0.0481775589287281,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0214233398437,0.770138144493103,0.1281350702047348,0.578487753868103,289.0235595703125,288.5260009765625,289.1833190917969,285.3803405761719,289.1793212890625,297.4454040527344,289.0328063964844,1.0,0.2514919340610504,1.0,1.0,0.0,1.0,-1.302649736404419,1.3026483058929443,1.4366103187057888e-06,0.994849443435669,0.0,0.0,0.0,46.28666687011719,58.0,135.03314208984375,-0.0,195.3926696777344,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.072265625,0.9974287748336792,0.2717828750610351,0.2340186536312103,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673828125,0.7315754294395447,0.101942203938961,0.0969553738832473,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0705871582031,0.8648571372032166,0.1709432154893875,0.1197136715054512,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06549072265625,0.7123259902000427,0.1048970371484756,0.0890999510884285,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.7889665961265564,0.1284796297550201,0.5794689059257507,289.0712890625,288.3940124511719,289.2300109863281,285.3859558105469,289.2261047363281,297.43267822265625,289.0808410644531,1.0,0.2542114853858948,1.0,1.0,0.0,1.0,-1.3432483673095703,1.3432468175888062,1.5167362334977952e-06,1.0270880460739136,0.0,0.0,0.0,44.47256851196289,76.0,134.9798126220703,-0.0,205.573974609375,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687927246094,0.9777826070785522,0.2764694690704345,0.2480809092521667,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1637268066406,0.7038609981536865,0.1029962673783302,0.0981625095009803,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669616699219,0.8317797780036926,0.1724026799201965,0.1208914145827293,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16363525390625,0.7005801796913147,0.1002406775951385,0.0968737080693245,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.7565141916275024,0.1290762424468994,0.5832170248031616,289.167724609375,288.3312683105469,289.3196105957031,285.39703369140625,289.3158264160156,297.4564208984375,289.17645263671875,1.0,0.2665553092956543,1.0,1.0,0.0,1.0,-1.3781214952468872,1.378119945526123,1.5867633464949904e-06,1.053616285324097,0.0,0.0,0.0,50.00376510620117,76.0,135.9659881591797,-0.0,231.1258239746093,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1726989746094,0.9753412008285522,0.2766541540622711,0.2482444047927856,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.7018205523490906,0.1030410677194595,0.0982187315821647,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1709289550781,0.8296229839324951,0.1724638491868972,0.1209445223212242,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676025390625,0.6980152130126953,0.1000822931528091,0.0967233255505561,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693420410156,0.7544296979904175,0.129100427031517,0.5833945870399475,289.17169189453125,288.2321472167969,289.3233337402344,285.39752197265625,289.3195495605469,297.4573974609375,289.1803894042969,1.0,0.267125129699707,1.0,1.0,0.0,1.0,-1.3780889511108398,1.3780874013900757,1.5880132195889018e-06,1.0549653768539429,0.0,0.0,0.0,50.41463470458984,64.0,135.8167266845703,-0.0,232.1421356201172,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688293457031,0.9577882885932922,0.2817120850086212,0.2526441812515259,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640686035156,0.6869279742240906,0.1041411757469177,0.0993837341666221,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2671203613281,0.8134595155715942,0.1739617735147476,0.1220854595303535,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636413574219,0.6724178791046143,0.0970931500196456,0.093579888343811,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655639648437,0.7386305928230286,0.129662811756134,0.5865570902824402,289.267822265625,288.0740051269531,289.4166564941406,285.4097900390625,289.41290283203125,297.47607421875,289.2763366699219,1.0,0.2717562317848205,1.0,1.0,0.0,1.0,-1.3852821588516235,1.3852804899215698,1.6031451650633244e-06,1.0608723163604736,0.0,0.0,0.0,53.94386672973633,52.0,133.8084259033203,-0.0,243.39361572265625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688293457031,0.9577882885932922,0.2817120850086212,0.2526441812515259,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640686035156,0.6869279742240906,0.1041411757469177,0.0993837341666221,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2671203613281,0.8134595155715942,0.1739617735147476,0.1220854595303535,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636413574219,0.6724178791046143,0.0970931500196456,0.093579888343811,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655639648437,0.7386305928230286,0.129662811756134,0.5865570902824402,289.267822265625,288.0740051269531,289.4166564941406,285.4097900390625,289.41290283203125,297.47607421875,289.2763366699219,1.0,0.2717562317848205,1.0,1.0,0.0,1.0,-1.3852821588516235,1.3852804899215698,1.6031451650633244e-06,1.0608723163604736,0.0,0.0,0.0,53.94386672973633,52.0,133.8084259033203,-0.0,243.39361572265625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.9722650051116944,0.2872982025146484,0.2575080990791321,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35943603515625,0.6957563757896423,0.1053125485777854,0.1004234328866005,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.8222203850746155,0.1755149811506271,0.1231212094426155,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.6738612651824951,0.0955660045146942,0.0917853415012359,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3608703613281,0.7455366253852844,0.1302923113107681,0.5890442728996277,289.36309814453125,287.9195861816406,289.510009765625,285.4230041503906,289.5062561035156,297.4880676269531,289.3715209960937,1.0,0.2712080478668213,1.0,1.0,0.0,1.0,-1.3944432735443115,1.3944417238235474,1.6219495364566685e-06,1.067773461341858,0.0,0.0,0.0,52.833534240722656,40.0,132.6559600830078,-0.0,244.3943786621093,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.9722650051116944,0.2872982025146484,0.2575080990791321,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35943603515625,0.6957563757896423,0.1053125485777854,0.1004234328866005,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.8222203850746155,0.1755149811506271,0.1231212094426155,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.6738612651824951,0.0955660045146942,0.0917853415012359,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3608703613281,0.7455366253852844,0.1302923113107681,0.5890442728996277,289.36309814453125,287.9195861816406,289.510009765625,285.4230041503906,289.5062561035156,297.4880676269531,289.3715209960937,1.0,0.2712080478668213,1.0,1.0,0.0,1.0,-1.3944432735443115,1.3944417238235474,1.6219495364566685e-06,1.067773461341858,0.0,0.0,0.0,52.833534240722656,40.0,132.6559600830078,-0.0,244.3943786621093,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45916748046875,0.9990000128746032,0.2932164072990417,0.2598280906677246,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4544677734375,0.7205475568771362,0.1065688654780387,0.1014302298426628,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574279785156,0.8486238718032837,0.1771406233310699,0.1241236701607704,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45361328125,0.6937758922576904,0.0948818996548652,0.090808518230915,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.7694506645202637,0.1310276240110397,0.5914584994316101,289.4580993652344,287.7689208984375,289.60333251953125,285.4374084472656,289.599609375,297.4968566894531,289.4664611816406,1.0,0.2668253779411316,1.0,1.0,0.0,1.0,-1.4015135765075684,1.4015120267868042,1.6366079762519805e-06,1.0731472969055176,0.0,0.0,0.0,48.87543487548828,28.0,132.04872131347656,-0.0,237.748779296875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45916748046875,0.9990000128746032,0.2932164072990417,0.2598280906677246,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4544677734375,0.7205475568771362,0.1065688654780387,0.1014302298426628,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574279785156,0.8486238718032837,0.1771406233310699,0.1241236701607704,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45361328125,0.6937758922576904,0.0948818996548652,0.090808518230915,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.7694506645202637,0.1310276240110397,0.5914584994316101,289.4580993652344,287.7689208984375,289.60333251953125,285.4374084472656,289.599609375,297.4968566894531,289.4664611816406,1.0,0.2668253779411316,1.0,1.0,0.0,1.0,-1.4015135765075684,1.4015120267868042,1.6366079762519805e-06,1.0731472969055176,0.0,0.0,0.0,48.87543487548828,28.0,132.04872131347656,-0.0,237.748779296875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5063171386719,0.9990000128746032,0.2971896231174469,0.2489079982042312,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018920898437,0.7308826446533203,0.107217438519001,0.1019768267869949,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047607421875,0.8610994219779968,0.1779683232307434,0.1246532127261161,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5009765625,0.703102707862854,0.0947193652391433,0.0905444845557212,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.50323486328125,0.7807374000549316,0.131427526473999,0.5929073095321655,289.50537109375,287.739990234375,289.6499938964844,285.4451599121094,289.6462707519531,297.5066833496094,289.5135498046875,1.0,0.2630913257598877,1.0,1.0,0.0,1.0,-1.3909868001937866,1.390985131263733,1.6142658978424151e-06,1.0645794868469238,0.0,0.0,0.0,47.13248062133789,28.0,131.3843536376953,-0.0,229.5267333984375,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5526123046875,0.9975247383117676,0.302391916513443,0.2345592081546783,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.7439565062522888,0.1078871116042137,0.1025289297103881,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512390136719,0.8773834109306335,0.1788135021924972,0.1251842379570007,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5474853515625,0.7151877880096436,0.0946439951658248,0.0903607904911041,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.7953953742980957,0.1318767815828323,0.59446781873703,289.55181884765625,287.6220092773437,289.6966552734375,285.4532775878906,289.69287109375,297.5264587402344,289.5599365234375,1.0,0.2584356367588043,1.0,1.0,0.0,1.0,-1.3767178058624268,1.3767162561416626,1.584424580869381e-06,1.053092360496521,0.0,0.0,0.0,45.07707977294922,31.0,130.43124389648438,-0.0,219.2547607421875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6441650390625,0.99210786819458,0.314819872379303,0.2129156291484832,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.640380859375,0.7652258276939392,0.1093091368675232,0.1037564054131507,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6431579589844,0.90304434299469,0.1805773079395294,0.1263303011655807,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.63934326171875,0.7319482564926147,0.0947078391909599,0.0902639776468277,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.8175008296966553,0.1329763829708099,0.5986617207527161,289.64361572265625,287.4787902832031,289.7900085449219,285.4708251953125,289.7861633300781,297.5832824707031,289.65191650390625,1.0,0.2529096305370331,1.0,1.0,0.0,1.0,-1.358496904373169,1.3584953546524048,1.5468701803911244e-06,1.0384448766708374,0.0,0.0,0.0,42.45009613037109,34.0,129.1769256591797,-0.0,206.4188690185547,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6441650390625,0.99210786819458,0.314819872379303,0.2129156291484832,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.640380859375,0.7652258276939392,0.1093091368675232,0.1037564054131507,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6431579589844,0.90304434299469,0.1805773079395294,0.1263303011655807,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.63934326171875,0.7319482564926147,0.0947078391909599,0.0902639776468277,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.8175008296966553,0.1329763829708099,0.5986617207527161,289.64361572265625,287.4787902832031,289.7900085449219,285.4708251953125,289.7861633300781,297.5832824707031,289.65191650390625,1.0,0.2529096305370331,1.0,1.0,0.0,1.0,-1.358496904373169,1.3584953546524048,1.5468701803911244e-06,1.0384448766708374,0.0,0.0,0.0,42.45009613037109,34.0,129.1769256591797,-0.0,206.4188690185547,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.9859400391578674,0.3277762234210968,0.1970532983541488,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.73260498046875,0.7828114032745361,0.1108224764466285,0.1051084995269775,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.9249303340911864,0.1824220418930053,0.1275606453418731,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73150634765625,0.7448033690452576,0.094972513616085,0.0904130414128303,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.8337843418121338,0.1342871785163879,0.6040518879890442,289.7357177734375,287.3393249511719,289.8833312988281,285.4903259277344,289.8794860839844,297.64166259765625,289.744140625,1.0,0.2496169209480285,1.0,1.0,0.0,1.0,-1.3492014408111572,1.3492000102996826,1.5280477327905828e-06,1.0310873985290527,0.0,0.0,0.0,40.82414627075195,52.0,128.9601287841797,-0.0,199.3369140625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
