time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124200,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.9859400391578674,0.3277762234210968,0.1970532983541488,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.73260498046875,0.7828114032745361,0.1108224764466285,0.1051084995269775,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.9249303340911864,0.1824220418930053,0.1275606453418731,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73150634765625,0.7448033690452576,0.094972513616085,0.0904130414128303,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.8337843418121338,0.1342871785163879,0.6040518879890442,289.7357177734375,287.3393249511719,289.8833312988281,285.4903259277344,289.8794860839844,297.64166259765625,289.744140625,1.0,0.2496169209480285,1.0,1.0,0.0,1.0,-1.3492014408111572,1.3492000102996826,1.5280477327905828e-06,1.0310873985290527,0.0,0.0,0.0,40.82414627075195,52.0,128.9601287841797,-0.0,199.3369140625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8289794921875,0.989376187324524,0.3391134440898895,0.2052540481090545,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254699707031,0.7791886925697327,0.1124408021569252,0.1066420003771781,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82818603515625,0.9186707735061646,0.1843580156564712,0.1289160996675491,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8242492675781,0.7392940521240234,0.0954042896628379,0.0908118188381195,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.82666015625,0.8292922973632812,0.1357317566871643,0.6105603575706482,289.8285827636719,287.20361328125,289.9766540527344,285.5120544433594,289.9728698730469,297.6841735839844,289.8371887207031,1.0,0.2546569406986236,1.0,1.0,0.0,1.0,-1.3707835674285889,1.3707818984985352,1.5720991086709546e-06,1.0482912063598633,0.0,0.0,0.0,41.924198150634766,70.0,129.9263153076172,-0.0,209.684814453125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8289794921875,0.989376187324524,0.3391134440898895,0.2052540481090545,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254699707031,0.7791886925697327,0.1124408021569252,0.1066420003771781,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82818603515625,0.9186707735061646,0.1843580156564712,0.1289160996675491,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8242492675781,0.7392940521240234,0.0954042896628379,0.0908118188381195,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.82666015625,0.8292922973632812,0.1357317566871643,0.6105603575706482,289.8285827636719,287.20361328125,289.9766540527344,285.5120544433594,289.9728698730469,297.6841735839844,289.8371887207031,1.0,0.2546569406986236,1.0,1.0,0.0,1.0,-1.3707835674285889,1.3707818984985352,1.5720991086709546e-06,1.0482912063598633,0.0,0.0,0.0,41.924198150634766,70.0,129.9263153076172,-0.0,209.684814453125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.9975720047950744,0.3463476300239563,0.2348290085792541,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208068847656,0.757021427154541,0.1141395568847656,0.1083521395921707,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92352294921875,0.8893728852272034,0.1863520443439483,0.1303876638412475,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.7176741361618042,0.0959485694766044,0.0914245098829269,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.8055586218833923,0.1371223032474517,0.617493748664856,289.9240417480469,287.07159423828125,290.07000732421875,285.5362854003906,290.0663146972656,297.6844787597656,289.9326171875,1.0,0.2665604650974273,1.0,1.0,0.0,1.0,-1.4191501140594482,1.4191484451293943,1.6739049897296354e-06,1.086908221244812,0.0,0.0,0.0,45.834869384765625,73.0,131.97251892089844,-0.0,237.45489501953125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.9975720047950744,0.3463476300239563,0.2348290085792541,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208068847656,0.757021427154541,0.1141395568847656,0.1083521395921707,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92352294921875,0.8893728852272034,0.1863520443439483,0.1303876638412475,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195251464844,0.7176741361618042,0.0959485694766044,0.0914245098829269,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9219970703125,0.8055586218833923,0.1371223032474517,0.617493748664856,289.9240417480469,287.07159423828125,290.07000732421875,285.5362854003906,290.0663146972656,297.6844787597656,289.9326171875,1.0,0.2665604650974273,1.0,1.0,0.0,1.0,-1.4191501140594482,1.4191484451293943,1.6739049897296354e-06,1.086908221244812,0.0,0.0,0.0,45.834869384765625,73.0,131.97251892089844,-0.0,237.45489501953125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735107421875,0.9990000128746032,0.3487167358398437,0.2490066736936569,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96942138671875,0.7466303706169128,0.1150024533271789,0.1092366427183151,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.875731885433197,0.1873517334461212,0.1311380267143249,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.7063419818878174,0.0962382704019546,0.0917664319276809,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9705810546875,0.7930079102516174,0.1377463340759277,0.6207526922225952,289.9726867675781,287.0473327636719,290.1166687011719,285.5494079589844,290.113037109375,297.6701965332031,289.98114013671875,1.0,0.272190123796463,1.0,1.0,0.0,1.0,-1.442465901374817,1.4424642324447632,1.724560775073769e-06,1.10559344291687,0.0,0.0,0.0,48.04036331176758,73.0,132.923095703125,-0.0,252.25965881347656,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.9990000128746032,0.3509081900119781,0.2616231143474579,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.7376004457473755,0.1158741414546966,0.1101278662681579,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0206298828125,0.8637072443962097,0.1883523017168045,0.1318879872560501,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166015625,0.6956441402435303,0.0965359658002853,0.0921154022216796,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.7816677689552307,0.1383270174264907,0.6237889528274536,290.0212097167969,286.9433288574219,290.163330078125,285.5632629394531,290.1597595214844,297.6534118652344,290.0295104980469,1.0,0.2776565253734588,1.0,1.0,0.0,1.0,-1.4636468887329102,1.4636452198028564,1.771335519151762e-06,1.1224675178527832,0.0,0.0,0.0,50.23663711547852,76.0,133.38385009765625,-0.0,266.5751647949219,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.9990000128746032,0.3551900386810303,0.2846386134624481,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11492919921875,0.7223082184791565,0.1176516413688659,0.1119435355067253,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175231933594,0.8435466885566711,0.1903632283210754,0.1333955228328704,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.113525390625,0.6770219802856445,0.0971592366695404,0.0928419083356857,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.7621573209762573,0.139413446187973,0.629455029964447,290.1181640625,286.8187866210937,290.25665283203125,285.59326171875,290.2532043457031,297.61993408203125,290.126220703125,1.0,0.2880548238754272,1.0,1.0,0.0,1.0,-1.5029417276382446,1.5029399394989014,1.860167458289652e-06,1.1536614894866943,0.0,0.0,0.0,54.67121124267578,79.0,133.74098205566406,-0.0,295.0731201171875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.9990000128746032,0.3551900386810303,0.2846386134624481,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11492919921875,0.7223082184791565,0.1176516413688659,0.1119435355067253,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175231933594,0.8435466885566711,0.1903632283210754,0.1333955228328704,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.113525390625,0.6770219802856445,0.0971592366695404,0.0928419083356857,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.7621573209762573,0.139413446187973,0.629455029964447,290.1181640625,286.8187866210937,290.25665283203125,285.59326171875,290.2532043457031,297.61993408203125,290.126220703125,1.0,0.2880548238754272,1.0,1.0,0.0,1.0,-1.5029417276382446,1.5029399394989014,1.860167458289652e-06,1.1536614894866943,0.0,0.0,0.0,54.67121124267578,79.0,133.74098205566406,-0.0,295.0731201171875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.216064453125,0.9990000128746032,0.3595224320888519,0.3056058883666992,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.709593653678894,0.1194815337657928,0.1138047724962234,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142333984375,0.8279145956039429,0.192395880818367,0.1349148750305175,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21026611328125,0.6622809767723083,0.0978253111243248,0.0936052054166793,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21270751953125,0.7468623518943787,0.1404580622911453,0.6348522305488586,290.21490478515625,286.697998046875,290.3500061035156,285.6266174316406,290.3466186523437,297.5904846191406,290.2227783203125,1.0,0.2977938055992126,1.0,1.0,0.0,1.0,-1.5395686626434326,1.5395667552947998,1.9454332687018905e-06,1.1826568841934204,0.0,0.0,0.0,59.02577590942383,67.0,133.72909545898438,-0.0,323.466552734375,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.216064453125,0.9990000128746032,0.3595224320888519,0.3056058883666992,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.709593653678894,0.1194815337657928,0.1138047724962234,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2142333984375,0.8279145956039429,0.192395880818367,0.1349148750305175,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21026611328125,0.6622809767723083,0.0978253111243248,0.0936052054166793,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21270751953125,0.7468623518943787,0.1404580622911453,0.6348522305488586,290.21490478515625,286.697998046875,290.3500061035156,285.6266174316406,290.3466186523437,297.5904846191406,290.2227783203125,1.0,0.2977938055992126,1.0,1.0,0.0,1.0,-1.5395686626434326,1.5395667552947998,1.9454332687018905e-06,1.1826568841934204,0.0,0.0,0.0,59.02577590942383,67.0,133.72909545898438,-0.0,323.466552734375,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124084472656,0.9990000128746032,0.3653170466423034,0.3104134798049927,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081970214844,0.7100232839584351,0.1217074021697044,0.115798495709896,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106384277344,0.8269229531288147,0.1947891116142273,0.1365094482898712,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067321777344,0.6608762741088867,0.0988796055316925,0.0944928079843521,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.7453062534332275,0.1418544650077819,0.6406082510948181,290.311279296875,286.5809326171875,290.4433288574219,285.6615295410156,290.44000244140625,297.5756225585937,290.3188781738281,1.0,0.3009321689605713,1.0,1.0,0.0,1.0,-1.5576380491256714,1.5576361417770386,1.988498979699216e-06,1.1970431804656982,0.0,0.0,0.0,60.25199508666992,55.0,133.16128540039062,-0.0,335.4869384765625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124084472656,0.9990000128746032,0.3653170466423034,0.3104134798049927,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081970214844,0.7100232839584351,0.1217074021697044,0.115798495709896,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106384277344,0.8269229531288147,0.1947891116142273,0.1365094482898712,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067321777344,0.6608762741088867,0.0988796055316925,0.0944928079843521,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30914306640625,0.7453062534332275,0.1418544650077819,0.6406082510948181,290.311279296875,286.5809326171875,290.4433288574219,285.6615295410156,290.44000244140625,297.5756225585937,290.3188781738281,1.0,0.3009321689605713,1.0,1.0,0.0,1.0,-1.5576380491256714,1.5576361417770386,1.988498979699216e-06,1.1970431804656982,0.0,0.0,0.0,60.25199508666992,55.0,133.16128540039062,-0.0,335.4869384765625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073791503906,0.9990000128746032,0.3744278252124786,0.3000040650367737,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.7228825688362122,0.1245679631829261,0.1182873398065567,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057312011719,0.8394189476966858,0.1977557092905044,0.1384307742118835,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40191650390625,0.6721527576446533,0.1005684658885002,0.0958737954497337,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7566055059432983,0.1439358294010162,0.6488287448883057,290.4063415527344,286.46759033203125,290.5366516113281,285.6960754394531,290.5333251953125,297.5902709960937,290.4137878417969,1.0,0.2991449534893036,1.0,1.0,0.0,1.0,-1.561968445777893,1.5619664192199707,1.9988515305158217e-06,1.2004386186599731,0.0,0.0,0.0,58.45254898071289,58.0,132.1274871826172,-0.0,332.8389892578125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073791503906,0.9990000128746032,0.3744278252124786,0.3000040650367737,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.7228825688362122,0.1245679631829261,0.1182873398065567,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4057312011719,0.8394189476966858,0.1977557092905044,0.1384307742118835,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40191650390625,0.6721527576446533,0.1005684658885002,0.0958737954497337,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.7566055059432983,0.1439358294010162,0.6488287448883057,290.4063415527344,286.46759033203125,290.5366516113281,285.6960754394531,290.5333251953125,297.5902709960937,290.4137878417969,1.0,0.2991449534893036,1.0,1.0,0.0,1.0,-1.561968445777893,1.5619664192199707,1.9988515305158217e-06,1.2004386186599731,0.0,0.0,0.0,58.45254898071289,58.0,132.1274871826172,-0.0,332.8389892578125,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543151855469,0.9990000128746032,0.3800414204597473,0.295242428779602,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.7292075157165527,0.1262001097202301,0.1197333931922912,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527587890625,0.8457852005958557,0.199414774775505,0.1395222693681717,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.6781823635101318,0.1016160771250724,0.0967669785022735,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4513244628906,0.7625990509986877,0.145217090845108,0.6540488600730896,290.4533386230469,286.447998046875,290.5833435058594,285.7132263183594,290.5800170898437,297.6069030761719,290.4607849121094,1.0,0.29913991689682,1.0,1.0,0.0,1.0,-1.5666306018829346,1.5666286945343018,2.0099253106309334e-06,1.2039947509765625,0.0,0.0,0.0,57.70008850097656,58.0,131.64111328125,-0.0,333.1318664550781,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50146484375,0.9990000128746032,0.3858989179134369,0.2916257083415985,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4977111816406,0.7349367737770081,0.1279491633176803,0.1213066205382347,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.8514241576194763,0.2011731266975402,0.1406951397657394,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.6837068200111389,0.1027817726135253,0.0977884903550148,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.7680436968803406,0.1466385722160339,0.6599888801574707,290.5005187988281,286.3580017089844,290.6300048828125,285.73028564453125,290.6266784667969,297.6254577636719,290.5079650878906,1.0,0.2995811104774475,1.0,1.0,0.0,1.0,-1.573940992355347,1.5739389657974243,2.0275317638152046e-06,1.2097172737121582,0.0,0.0,0.0,57.21231460571289,61.0,131.49850463867188,-0.0,335.4428100585937,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.9990000128746032,0.3980201184749603,0.2863679528236389,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59246826171875,0.7456541061401367,0.1317536383867263,0.1247704625129699,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5946044921875,0.8615351915359497,0.2049460411071777,0.1432393491268158,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909729003906,0.694031834602356,0.1054216474294662,0.10015170276165,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932006835937,0.7781223654747009,0.1498272567987442,0.6736011505126953,290.5951538085937,286.25213623046875,290.72332763671875,285.7641296386719,290.7200622558594,297.6640930175781,290.6025390625,1.0,0.3017042577266693,1.0,1.0,0.0,1.0,-1.5940176248550415,1.5940155982971191,2.076467580991448e-06,1.2255011796951294,0.0,0.0,0.0,56.70512390136719,64.0,131.54864501953125,-0.0,344.1337890625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.9990000128746032,0.3980201184749603,0.2863679528236389,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59246826171875,0.7456541061401367,0.1317536383867263,0.1247704625129699,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5946044921875,0.8615351915359497,0.2049460411071777,0.1432393491268158,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909729003906,0.694031834602356,0.1054216474294662,0.10015170276165,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932006835937,0.7781223654747009,0.1498272567987442,0.6736011505126953,290.5951538085937,286.25213623046875,290.72332763671875,285.7641296386719,290.7200622558594,297.6640930175781,290.6025390625,1.0,0.3017042577266693,1.0,1.0,0.0,1.0,-1.5940176248550415,1.5940155982971191,2.076467580991448e-06,1.2255011796951294,0.0,0.0,0.0,56.70512390136719,64.0,131.54864501953125,-0.0,344.1337890625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.9990000128746032,0.4104493856430053,0.2834849953651428,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875305175781,0.7553790807723999,0.1359228044748306,0.1286067813634872,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895751953125,0.8699851632118225,0.2090190649032592,0.1460126638412475,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.7032195329666138,0.1084257736802101,0.1028882712125778,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.7869006395339966,0.1533926427364349,0.6890853643417358,290.6900939941406,286.1499938964844,290.8166809082031,285.797607421875,290.8134460449219,297.7018127441406,290.69744873046875,1.0,0.3052654564380646,1.0,1.0,0.0,1.0,-1.620364546775818,1.620362401008606,2.141872528227396e-06,1.2462632656097412,0.0,0.0,0.0,56.74470138549805,67.0,131.81289672851562,-0.0,357.76580810546875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.9990000128746032,0.4104493856430053,0.2834849953651428,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875305175781,0.7553790807723999,0.1359228044748306,0.1286067813634872,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6895751953125,0.8699851632118225,0.2090190649032592,0.1460126638412475,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860656738281,0.7032195329666138,0.1084257736802101,0.1028882712125778,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.7869006395339966,0.1533926427364349,0.6890853643417358,290.6900939941406,286.1499938964844,290.8166809082031,285.797607421875,290.8134460449219,297.7018127441406,290.69744873046875,1.0,0.3052654564380646,1.0,1.0,0.0,1.0,-1.620364546775818,1.620362401008606,2.141872528227396e-06,1.2462632656097412,0.0,0.0,0.0,56.74470138549805,67.0,131.81289672851562,-0.0,357.76580810546875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7787170410156,0.9990000128746032,0.4220961630344391,0.2826397120952606,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.7634525895118713,0.1400629729032516,0.1324419975280761,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77752685546875,0.8763357400894165,0.2130149006843567,0.148750364780426,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77410888671875,0.7106420993804932,0.1114873737096786,0.105706475675106,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77618408203125,0.7937954664230347,0.1569585800170898,0.7047255039215088,290.77801513671875,286.1189880371094,290.9027709960937,285.8281555175781,290.8996276855469,297.73443603515625,290.7852783203125,1.0,0.3096323013305664,1.0,1.0,0.0,1.0,-1.6493990421295166,1.6493967771530151,2.215459289800492e-06,1.2691601514816284,0.0,0.0,0.0,57.19551849365234,67.0,132.1150360107422,-0.0,374.383056640625,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861022949219,0.9990000128746032,0.4230794608592987,0.2826407253742218,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.782958984375,0.7640901207923889,0.1404225379228592,0.1327759772539138,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.784912109375,0.8768075704574585,0.213359922170639,0.1489873528480529,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.7112085223197937,0.1117562726140022,0.1059550046920776,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7835693359375,0.7943220138549805,0.157268688082695,0.7060906887054443,290.785400390625,286.0516052246094,290.9100036621094,285.8307189941406,290.9068603515625,297.737060546875,290.7926330566406,1.0,0.3100414574146271,1.0,1.0,0.0,1.0,-1.6520230770111084,1.652020812034607,2.222187049483182e-06,1.2712297439575195,0.0,0.0,0.0,57.2498779296875,70.0,132.14059448242188,-0.0,375.94873046875,1.0,283.16436767578125,287.4526062011719,288.6310119628906,288.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.868268002400843e-21,-3.934134001200421e-21,-3.934134001200421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7229919433594,0.9990000128746032,0.4300130009651184,0.2855792641639709,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.768937885761261,0.143302246928215,0.1367225348949432,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006286621094,0.8786335587501526,0.2146312296390533,0.1514619290828704,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.7152503132820129,0.1138364672660827,0.108900286257267,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913879394531,0.797413170337677,0.1592251509428024,0.7215506434440613,287.766357421875,285.9569396972656,291.0033264160156,285.8634338378906,291.000244140625,297.7269287109375,287.3603210449219,1.0,0.3157504200935364,1.0,1.0,0.0,1.0,-1.6853680610656738,1.6853656768798828,2.308959892616258e-06,1.297663927078247,0.972398281097412,0.972398281097412,0.0,58.44609069824219,73.0,9109.3046875,-0.0,397.67620849609375,1.0,283.1974182128906,288.2128601074219,289.4116516113281,290.1808776855469,293.1499938964844,293.1499938964844,283.1499938964844,1524.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0807234793901443,1.0,0.0,0.0,0.8101797699928284,0.8101823925971985,4.9712717498096026e-08,4.254374980926514,4.25436544418335,9.884087376121896e-06,0.0,0.0,-0.0,3758.250244140625,0.0,16.740550994873047,1893.826416015625,0.0,0.0,0.2087803184986114,1.0,0.0,3.0,1.0,0.0
12125640,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7229919433594,0.9990000128746032,0.4300130009651184,0.2855792641639709,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.768937885761261,0.143302246928215,0.1367225348949432,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006286621094,0.8786335587501526,0.2146312296390533,0.1514619290828704,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.03839111328125,0.7152503132820129,0.1138364672660827,0.108900286257267,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913879394531,0.797413170337677,0.1592251509428024,0.7215506434440613,287.766357421875,285.9569396972656,291.0033264160156,285.8634338378906,291.000244140625,297.7269287109375,287.3603210449219,1.0,0.3157504200935364,1.0,1.0,0.0,1.0,-1.6853680610656738,1.6853656768798828,2.308959892616258e-06,1.297663927078247,0.972398281097412,0.972398281097412,0.0,58.44609069824219,73.0,9109.3046875,-0.0,397.67620849609375,1.0,283.1974182128906,288.2128601074219,289.4116516113281,290.1808776855469,293.1499938964844,293.1499938964844,283.1499938964844,1524.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0807234793901443,1.0,0.0,0.0,0.8101797699928284,0.8101823925971985,4.9712717498096026e-08,4.254374980926514,4.25436544418335,9.884087376121896e-06,0.0,0.0,-0.0,3758.250244140625,0.0,16.740550994873047,1893.826416015625,0.0,0.0,0.2087803184986114,1.0,0.0,3.0,1.0,0.0
12125700,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.9990000128746032,0.421467125415802,0.299828827381134,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.7545018792152405,0.1406321227550506,0.1355354487895965,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8590707778930664,0.2084503173828125,0.148674800992012,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.7009814381599426,0.1115399450063705,0.1078433766961097,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688781738281,0.7805708646774292,0.1553668975830078,0.7117997407913208,286.0270080566406,285.9419860839844,291.04998779296875,285.8796691894531,291.0469055175781,297.6164245605469,285.89306640625,1.0,0.3182452619075775,1.0,1.0,0.0,1.0,-1.6847481727600098,1.6847457885742188,2.3076083834894234e-06,1.2974028587341309,0.9546893835067748,0.9546893835067748,0.0,60.91059875488281,73.0,9802.333984375,-0.0,404.3924865722656,1.0,283.17950439453125,285.8099365234375,290.227294921875,290.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,2819.292236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.258855402469635,1.0,0.0,0.0,1.0840346813201904,1.0840368270874023,7.87481297948034e-08,4.265556335449219,4.2655463218688965,9.78906791715417e-06,0.0,0.0,-0.0,3757.864990234375,0.0,39.39614868164063,1895.3870849609373,0.0,0.0,0.2757625877857208,1.0,0.0,3.0,1.0,0.0
12125760,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.9990000128746032,0.4115143418312073,0.3183417320251465,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.7358319163322449,0.1376616358757019,0.1329417377710342,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.8348535895347595,0.2021833211183548,0.1443581581115722,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.6811617016792297,0.1089951395988464,0.1056338101625442,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520263671875,0.7584413886070251,0.1509807705879211,0.6936112642288208,285.4359436035156,285.8659973144531,291.0966796875,285.89581298828125,291.09356689453125,297.49468994140625,285.3846435546875,1.0,0.3202187716960907,1.0,1.0,0.0,1.0,-1.6741929054260254,1.674190640449524,2.2800363694841508e-06,1.289125919342041,0.9461455345153807,0.9461455345153807,0.0,64.07978820800781,76.0,10099.3916015625,-0.0,407.50006103515625,1.0,283.1661071777344,285.12158203125,290.2445373535156,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,4335.6240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989798426628113,1.0,0.0,0.0,1.3316341638565063,1.331637263298035,1.1833587620913025e-07,4.265913963317871,4.265903949737549,9.786017471924424e-06,0.0,0.0,-0.0,3587.6240234375,0.0,73.20553588867188,1895.4356689453125,0.0,273.8902587890625,0.3391989171504974,1.0,0.0,3.0,1.0,0.0
12125820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.9990000128746032,0.4021239578723907,0.3351563215255737,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7199963331222534,0.135201022028923,0.1304720342159271,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8145162463188171,0.1971124112606048,0.1404573917388916,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.6642265915870667,0.1068742200732231,0.1035314425826072,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7397413849830627,0.147049605846405,0.6753519177436829,285.1596069335937,285.8517761230469,291.14410400390625,285.9121398925781,291.1409606933594,297.3870544433594,285.1300354003906,1.0,0.321877121925354,1.0,1.0,0.0,1.0,-1.662284255027771,1.6622819900512695,2.2490762603410985e-06,1.279704451560974,0.9387630224227904,0.9387630224227904,0.0,67.0853271484375,76.0,10374.16796875,-0.0,409.3346252441406,1.0,283.1576538085937,284.79718017578125,289.9828491210937,290.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,6177.9951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954234361648559,1.0,0.0,0.0,1.57953941822052,1.5795438289642334,1.664775481913239e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3521.8740234375,0.0,122.42546081542967,1895.43701171875,0.0,493.0821228027344,0.3971405327320099,1.0,0.0,3.0,1.0,0.0
12125880,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.394163429737091,0.3484713733196258,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7073841094970703,0.1334326565265655,0.1286131739616394,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7983234524726868,0.1934516578912735,0.1375476866960525,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6519981026649475,0.1053147539496421,0.1019271165132522,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7257992029190063,0.1439118534326553,0.6602620482444763,285.0014343261719,285.8971862792969,291.19000244140625,285.9278259277344,291.1868591308594,297.3031921386719,284.9827575683594,1.0,0.3232834339141845,1.0,1.0,0.0,1.0,-1.6524991989135742,1.6524969339370728,2.223813226009952e-06,1.2719447612762451,0.9309970140457152,0.9309970140457152,0.0,69.57787322998047,64.0,10546.8427734375,-0.0,410.8763122558594,1.0,283.1533508300781,284.609130859375,289.65460205078125,290.6303100585937,293.1499938964844,293.1499938964844,283.1499938964844,7949.34521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495114922523499,1.0,0.0,0.0,1.7796729803085327,1.7796785831451416,2.113361716737927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.44921875,0.0,175.4949951171875,1895.4371337890625,0.0,684.5628051757812,0.4488875567913055,1.0,0.0,3.0,1.0,0.0
12125940,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9924795627593994,0.384021133184433,0.3472827076911926,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.6960291266441345,0.1313635110855102,0.1262641251087188,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.783250093460083,0.188741385936737,0.133715808391571,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6416812539100647,0.1033545210957527,0.0997767895460128,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7114437818527222,0.1393470466136932,0.6374621391296387,284.8047790527344,285.9246520996094,291.2833251953125,285.9594421386719,291.28009033203125,297.2042236328125,284.7928466796875,1.0,0.3196911215782165,1.0,1.0,0.0,1.0,-1.6163280010223389,1.616325855255127,2.129857193722273e-06,1.2414299249649048,0.9148257970809937,0.9148257970809937,0.0,70.8101806640625,52.0,10688.400390625,-0.0,393.7181701660156,1.0,283.15045166015625,284.3659973144531,289.1097412109375,290.03631591796875,293.1499938964844,293.1499938964844,283.1499938964844,11793.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750721096992493,1.0,0.0,0.0,2.1322083473205566,2.132216453552246,3.033560744825081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.392822265625,0.0,303.48455810546875,1895.4371337890625,0.0,799.3012084960938,0.535344123840332,1.0,0.0,3.0,1.0,0.0
12126000,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9924795627593994,0.384021133184433,0.3472827076911926,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.6960291266441345,0.1313635110855102,0.1262641251087188,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.783250093460083,0.188741385936737,0.133715808391571,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6416812539100647,0.1033545210957527,0.0997767895460128,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7114437818527222,0.1393470466136932,0.6374621391296387,284.8047790527344,285.9246520996094,291.2833251953125,285.9594421386719,291.28009033203125,297.2042236328125,284.7928466796875,1.0,0.3196911215782165,1.0,1.0,0.0,1.0,-1.6163280010223389,1.616325855255127,2.129857193722273e-06,1.2414299249649048,0.9148257970809937,0.9148257970809937,0.0,70.8101806640625,52.0,10688.400390625,-0.0,393.7181701660156,1.0,283.15045166015625,284.3659973144531,289.1097412109375,290.03631591796875,293.1499938964844,293.1499938964844,283.1499938964844,11793.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750721096992493,1.0,0.0,0.0,2.1322083473205566,2.132216453552246,3.033560744825081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.392822265625,0.0,303.48455810546875,1895.4371337890625,0.0,799.3012084960938,0.535344123840332,1.0,0.0,3.0,1.0,0.0
12126060,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.9990000128746032,0.3815146386623382,0.3432219922542572,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7041584849357605,0.1308616548776626,0.1253312975168228,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7898140549659729,0.1863528043031692,0.1316156983375549,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6479103565216064,0.1026751771569252,0.0987340211868286,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7156332731246948,0.1367802917957306,0.6233096718788147,284.69854736328125,285.9483947753906,291.3766784667969,285.9906921386719,291.3733825683594,297.17889404296875,284.6932678222656,1.0,0.311946839094162,1.0,1.0,0.0,1.0,-1.5870264768600464,1.587024450302124,2.0595798559952527e-06,1.2202143669128418,0.8975707292556763,0.8975707292556763,0.0,67.33980560302734,40.0,10777.77734375,-0.0,369.3107604980469,1.0,283.1500549316406,284.2344665527344,288.8537902832031,289.70086669921875,293.1499938964844,293.1499938964844,283.1499938964844,15448.3701171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430964231491089,1.0,0.0,0.0,2.393277168273926,2.393287420272827,3.821900236289366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.472900390625,0.0,432.0606384277344,1895.4371337890625,0.0,658.4035034179688,0.599746584892273,1.0,0.0,3.0,1.0,0.0
12126120,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.9990000128746032,0.3815146386623382,0.3432219922542572,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7041584849357605,0.1308616548776626,0.1253312975168228,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7898140549659729,0.1863528043031692,0.1316156983375549,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6479103565216064,0.1026751771569252,0.0987340211868286,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7156332731246948,0.1367802917957306,0.6233096718788147,284.69854736328125,285.9483947753906,291.3766784667969,285.9906921386719,291.3733825683594,297.17889404296875,284.6932678222656,1.0,0.311946839094162,1.0,1.0,0.0,1.0,-1.5870264768600464,1.587024450302124,2.0595798559952527e-06,1.2202143669128418,0.8975707292556763,0.8975707292556763,0.0,67.33980560302734,40.0,10777.77734375,-0.0,369.3107604980469,1.0,283.1500549316406,284.2344665527344,288.8537902832031,289.70086669921875,293.1499938964844,293.1499938964844,283.1499938964844,15448.3701171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430964231491089,1.0,0.0,0.0,2.393277168273926,2.393287420272827,3.821900236289366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.472900390625,0.0,432.0606384277344,1895.4371337890625,0.0,658.4035034179688,0.599746584892273,1.0,0.0,3.0,1.0,0.0
