time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126180,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.9990000128746032,0.3847902417182922,0.3204646110534668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.7212578654289246,0.1314147114753723,0.1254487186670303,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.8069497346878052,0.1852659434080124,0.1305308640003204,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.663230299949646,0.1028922796249389,0.0985644906759262,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.7289218306541443,0.1355880498886108,0.6157005429267883,284.6358337402344,285.9684143066406,291.4700012207031,286.0215759277344,291.4666442871094,297.1914978027344,284.6318664550781,1.0,0.3011437952518463,1.0,1.0,0.0,1.0,-1.5501627922058103,1.5501607656478882,1.9703225007106084e-06,1.1908310651779177,0.8795817494392395,0.8795817494392395,0.0,61.97940444946289,28.0,10753.939453125,-0.0,336.1480712890625,1.0,283.1499938964844,284.1529846191406,288.82110595703125,289.6141967773437,293.1499938964844,293.1499938964844,283.1499938964844,18707.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500274658203125,1.0,0.0,0.0,2.5755152702331543,2.5755274295806885,4.426103998866893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.6904296875,0.0,542.7786254882812,1895.4371337890625,0.0,507.7653198242188,0.6392708420753479,1.0,0.0,3.0,1.0,0.0
12126240,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.9990000128746032,0.3847902417182922,0.3204646110534668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.7212578654289246,0.1314147114753723,0.1254487186670303,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.8069497346878052,0.1852659434080124,0.1305308640003204,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.663230299949646,0.1028922796249389,0.0985644906759262,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.7289218306541443,0.1355880498886108,0.6157005429267883,284.6358337402344,285.9684143066406,291.4700012207031,286.0215759277344,291.4666442871094,297.1914978027344,284.6318664550781,1.0,0.3011437952518463,1.0,1.0,0.0,1.0,-1.5501627922058103,1.5501607656478882,1.9703225007106084e-06,1.1908310651779177,0.8795817494392395,0.8795817494392395,0.0,61.97940444946289,28.0,10753.939453125,-0.0,336.1480712890625,1.0,283.1499938964844,284.1529846191406,288.82110595703125,289.6141967773437,293.1499938964844,293.1499938964844,283.1499938964844,18707.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500274658203125,1.0,0.0,0.0,2.5755152702331543,2.5755274295806885,4.426103998866893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.6904296875,0.0,542.7786254882812,1895.4371337890625,0.0,507.7653198242188,0.6392708420753479,1.0,0.0,3.0,1.0,0.0
12126300,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.9990000128746032,0.3891547322273254,0.3054863512516022,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.732634425163269,0.1319807171821594,0.1257870495319366,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.8189247250556946,0.1850357353687286,0.1302215009927749,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199035644531,0.6748040318489075,0.1032567396759986,0.0987218245863914,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.7390459775924683,0.1353900134563446,0.6137104630470276,284.6186218261719,285.9506530761719,291.51666259765625,286.036865234375,291.5132751464844,297.2138061523437,284.6161804199219,1.0,0.2947354912757873,1.0,1.0,0.0,1.0,-1.528978943824768,1.5289770364761353,1.9206008801120333e-06,1.1743416786193848,0.8707008957862854,0.8707008957862854,0.0,58.80479049682617,28.0,10693.859375,-0.0,317.8222045898437,1.0,283.1499938964844,284.1337280273437,288.8514404296875,289.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,19654.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823205769062042,1.0,0.0,0.0,2.606405258178711,2.606417655944824,4.532911077603785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.7255859375,0.0,565.1935424804688,1895.4371337890625,0.0,455.5631713867188,0.6498396396636963,1.0,0.0,3.0,1.0,0.0
12126360,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.9990000128746032,0.3951356709003448,0.2877838611602783,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058654785156,0.7473241090774536,0.1327059268951416,0.126274824142456,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054382324219,0.8339061141014099,0.1849666088819503,0.1300270557403564,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.6899948120117188,0.1037651523947715,0.0990118011832237,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.7527846097946167,0.135427251458168,0.6127628684043884,284.605224609375,285.98468017578125,291.5633239746094,286.05206298828125,291.55987548828125,297.2455749511719,284.6031188964844,1.0,0.2877720296382904,1.0,1.0,0.0,1.0,-1.507290005683899,1.5072882175445557,1.870199412223883e-06,1.157139778137207,0.8612018823623657,0.8612018823623657,0.0,55.28611755371094,31.0,10629.00390625,-0.0,298.62188720703125,1.0,283.1499938964844,284.1177062988281,288.8970642089844,289.6592102050781,293.1499938964844,293.1499938964844,283.1499938964844,20540.947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682695567607879,1.0,0.0,0.0,2.6317269802093506,2.631739616394043,4.621415143901686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.6494140625,0.0,584.5369873046875,1895.4371337890625,0.0,418.5576171875,0.6535804271697998,1.0,0.0,3.0,1.0,0.0
12126420,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.9990000128746032,0.4097474217414856,0.2600869238376617,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.7754878401756287,0.1345705240964889,0.127731904387474,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.8612076044082642,0.1852281540632248,0.1299876123666763,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993957519531,0.7171698808670044,0.1051626950502395,0.1000381633639335,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.779068112373352,0.1361394673585891,0.6141753196716309,284.5994873046875,285.9971923828125,291.6566772460937,286.0821533203125,291.65313720703125,297.3258361816406,284.5997314453125,1.0,0.278457909822464,1.0,1.0,0.0,1.0,-1.4786591529846191,1.478657364845276,1.804816747608129e-06,1.1342668533325195,0.8427490592002869,0.8427490592002869,0.0,50.27330017089844,34.0,10549.0390625,-0.0,273.1224670410156,1.0,283.1499938964844,284.1141052246094,288.9996032714844,289.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,21430.27734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517047107219696,1.0,0.0,0.0,2.6145288944244385,2.61454176902771,4.56121199476911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.954345703125,0.0,579.3526000976562,1895.4371337890625,0.0,378.7829895019531,0.6503807902336121,1.0,0.0,3.0,1.0,0.0
12126480,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.9990000128746032,0.4097474217414856,0.2600869238376617,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.7754878401756287,0.1345705240964889,0.127731904387474,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.8612076044082642,0.1852281540632248,0.1299876123666763,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993957519531,0.7171698808670044,0.1051626950502395,0.1000381633639335,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.779068112373352,0.1361394673585891,0.6141753196716309,284.5994873046875,285.9971923828125,291.6566772460937,286.0821533203125,291.65313720703125,297.3258361816406,284.5997314453125,1.0,0.278457909822464,1.0,1.0,0.0,1.0,-1.4786591529846191,1.478657364845276,1.804816747608129e-06,1.1342668533325195,0.8427490592002869,0.8427490592002869,0.0,50.27330017089844,34.0,10549.0390625,-0.0,273.1224670410156,1.0,283.1499938964844,284.1141052246094,288.9996032714844,289.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,21430.27734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517047107219696,1.0,0.0,0.0,2.6145288944244385,2.61454176902771,4.56121199476911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.954345703125,0.0,579.3526000976562,1895.4371337890625,0.0,378.7829895019531,0.6503807902336121,1.0,0.0,3.0,1.0,0.0
12126540,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9979828000068665,0.4252037703990936,0.2373163104057312,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.8021072149276733,0.1368752568960189,0.1296908855438232,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.8864923715591431,0.1859080642461776,0.1303033083677292,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7394118309020996,0.1069648787379264,0.1015306338667869,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.8038232326507568,0.1375047415494918,0.619050145149231,284.6159362792969,286.0060119628906,291.75,286.11187744140625,291.7464294433594,297.40972900390625,284.6176452636719,1.0,0.2722288072109222,1.0,1.0,0.0,1.0,-1.4616910219192505,1.4616892337799072,1.7668005511950469e-06,1.120732665061951,0.8245720267295837,0.8245720267295837,0.0,46.88387680053711,52.0,10525.7568359375,-0.0,257.396484375,1.0,283.1499938964844,284.1348876953125,289.0898132324219,289.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,21628.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447653204202652,1.0,0.0,0.0,2.5493855476379395,2.5493979454040527,4.336750123457024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.074462890625,0.0,543.6658325195312,1895.4371337890625,0.0,369.631591796875,0.635755717754364,1.0,0.0,3.0,1.0,0.0
12126600,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9979828000068665,0.4252037703990936,0.2373163104057312,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.8021072149276733,0.1368752568960189,0.1296908855438232,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.8864923715591431,0.1859080642461776,0.1303033083677292,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7394118309020996,0.1069648787379264,0.1015306338667869,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.8038232326507568,0.1375047415494918,0.619050145149231,284.6159362792969,286.0060119628906,291.75,286.11187744140625,291.7464294433594,297.40972900390625,284.6176452636719,1.0,0.2722288072109222,1.0,1.0,0.0,1.0,-1.4616910219192505,1.4616892337799072,1.7668005511950469e-06,1.120732665061951,0.8245720267295837,0.8245720267295837,0.0,46.88387680053711,52.0,10525.7568359375,-0.0,257.396484375,1.0,283.1499938964844,284.1348876953125,289.0898132324219,289.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,21628.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447653204202652,1.0,0.0,0.0,2.5493855476379395,2.5493979454040527,4.336750123457024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.074462890625,0.0,543.6658325195312,1895.4371337890625,0.0,369.631591796875,0.635755717754364,1.0,0.0,3.0,1.0,0.0
12126660,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.997760534286499,0.4388134479522705,0.2359378933906555,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.8085430264472961,0.1395530253648758,0.1321283429861068,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573791503906,0.8895142078399658,0.1869500279426574,0.1309612691402435,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.7449647784233093,0.1091115325689315,0.1034737974405288,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.8085356950759888,0.1393261700868606,0.626742959022522,284.6577453613281,286.0110778808594,291.84332275390625,286.1412353515625,291.8398132324219,297.48016357421875,284.66241455078125,1.0,0.2748337090015411,1.0,1.0,0.0,1.0,-1.4752984046936035,1.4752966165542605,1.7969873624679169e-06,1.1313377618789673,0.8070446848869324,0.8070446848869324,0.0,46.95962905883789,70.0,10668.2568359375,-0.0,263.3509216308594,1.0,283.1499938964844,284.1838073730469,289.15557861328125,289.9173278808594,293.1499938964844,293.1499938964844,283.1499938964844,21340.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508251547813415,1.0,0.0,0.0,2.454331398010254,2.45434308052063,4.0193864947468683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.01318359375,0.0,491.6040344238281,1895.4371337890625,0.0,376.7779541015625,0.6139869689941406,1.0,0.0,3.0,1.0,0.0
12126720,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.997760534286499,0.4388134479522705,0.2359378933906555,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.8085430264472961,0.1395530253648758,0.1321283429861068,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573791503906,0.8895142078399658,0.1869500279426574,0.1309612691402435,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.7449647784233093,0.1091115325689315,0.1034737974405288,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.8085356950759888,0.1393261700868606,0.626742959022522,284.6577453613281,286.0110778808594,291.84332275390625,286.1412353515625,291.8398132324219,297.48016357421875,284.66241455078125,1.0,0.2748337090015411,1.0,1.0,0.0,1.0,-1.4752984046936035,1.4752966165542605,1.7969873624679169e-06,1.1313377618789673,0.8070446848869324,0.8070446848869324,0.0,46.95962905883789,70.0,10668.2568359375,-0.0,263.3509216308594,1.0,283.1499938964844,284.1838073730469,289.15557861328125,289.9173278808594,293.1499938964844,293.1499938964844,283.1499938964844,21340.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508251547813415,1.0,0.0,0.0,2.454331398010254,2.45434308052063,4.0193864947468683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.01318359375,0.0,491.6040344238281,1895.4371337890625,0.0,376.7779541015625,0.6139869689941406,1.0,0.0,3.0,1.0,0.0
12126780,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9990000128746032,0.4468947649002075,0.25484299659729,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7955676913261414,0.1425366252660751,0.1349765956401825,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8711475729942322,0.1883153170347213,0.1319294422864914,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.7342478632926941,0.1115377694368362,0.1058025136590004,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.7937510013580322,0.1413134485483169,0.6360210180282593,284.73065185546875,286.01239013671875,291.9366760253906,286.170166015625,291.9332275390625,297.5069580078125,284.7374572753906,1.0,0.2846249639987945,1.0,1.0,0.0,1.0,-1.5164976119995115,1.516495704650879,1.8909707932834865e-06,1.163957595825195,0.7907053828239441,0.7907053828239441,0.0,50.1939582824707,88.0,10976.0693359375,-0.0,289.72235107421875,1.0,283.1499938964844,284.2621154785156,289.2080993652344,289.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,20702.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585129022598266,1.0,0.0,0.0,2.342605829238892,2.3426167964935303,3.661776020180696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.969482421875,0.0,433.5328979492188,1895.4371337890625,0.0,394.6573181152344,0.5911487340927124,1.0,0.0,3.0,1.0,0.0
12126840,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9990000128746032,0.4468947649002075,0.25484299659729,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7955676913261414,0.1425366252660751,0.1349765956401825,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8711475729942322,0.1883153170347213,0.1319294422864914,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.7342478632926941,0.1115377694368362,0.1058025136590004,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.7937510013580322,0.1413134485483169,0.6360210180282593,284.73065185546875,286.01239013671875,291.9366760253906,286.170166015625,291.9332275390625,297.5069580078125,284.7374572753906,1.0,0.2846249639987945,1.0,1.0,0.0,1.0,-1.5164976119995115,1.516495704650879,1.8909707932834865e-06,1.163957595825195,0.7907053828239441,0.7907053828239441,0.0,50.1939582824707,88.0,10976.0693359375,-0.0,289.72235107421875,1.0,283.1499938964844,284.2621154785156,289.2080993652344,289.9908447265625,293.1499938964844,293.1499938964844,283.1499938964844,20702.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585129022598266,1.0,0.0,0.0,2.342605829238892,2.3426167964935303,3.661776020180696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.969482421875,0.0,433.5328979492188,1895.4371337890625,0.0,394.6573181152344,0.5911487340927124,1.0,0.0,3.0,1.0,0.0
12126900,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.9990000128746032,0.4488114416599273,0.2697014808654785,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7836331129074097,0.1441190540790558,0.1365343779325485,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.8565015196800232,0.189099907875061,0.1325196027755737,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7244713306427002,0.1128343865275383,0.107092872262001,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.780823826789856,0.1422951817512512,0.6408856511116028,284.77325439453125,285.989990234375,291.9833374023437,286.1845092773437,291.9799499511719,297.5031433105469,284.7805480957031,1.0,0.2917486727237701,1.0,1.0,0.0,1.0,-1.5442991256713867,1.5442970991134644,1.9561516637622844e-06,1.1859692335128784,0.7832430601119995,0.7832430601119995,0.0,52.98601150512695,88.0,11178.861328125,-0.0,309.87353515625,1.0,283.1499938964844,284.3053283691406,289.2323608398437,290.0286560058594,293.1499938964844,293.1499938964844,283.1499938964844,20534.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638143181800842,1.0,0.0,0.0,2.295682430267334,2.2956931591033936,3.516551601023821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.256103515625,0.0,411.0740051269531,1895.4371337890625,0.0,407.4700012207031,0.5806789994239807,1.0,0.0,3.0,1.0,0.0
12126960,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9990000128746032,0.4494306147098541,0.2874803245067596,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.769940197467804,0.1457497924566269,0.1381677985191345,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8404523134231567,0.1899411678314209,0.1331711113452911,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7127270698547363,0.114176407456398,0.1084555834531784,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7661323547363281,0.1432494670152664,0.6457748413085938,284.8191833496094,285.9252014160156,292.0299987792969,286.19873046875,292.0267028808594,297.489501953125,284.82684326171875,1.0,0.300108402967453,1.0,1.0,0.0,1.0,-1.5758880376815796,1.5758860111236572,2.031912799793645e-06,1.2109520435333252,0.7768362164497375,0.7768362164497375,0.0,56.531620025634766,91.0,11405.4052734375,-0.0,334.58935546875,1.0,283.1499938964844,284.3510131835937,289.2542724609375,290.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,20352.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697749614715576,1.0,0.0,0.0,2.25242567062378,2.2524359226226807,3.385277693723765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.177490234375,0.0,390.97216796875,1895.4371337890625,0.0,422.3721618652344,0.5710098147392273,1.0,0.0,3.0,1.0,0.0
12127020,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.4487005472183227,0.3162903785705566,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7519999742507935,0.1491101831197738,0.1415149420499801,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.818397045135498,0.1917475014925003,0.1345512121915817,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6954560279846191,0.1169551536440849,0.1112557053565979,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7461226582527161,0.1450658440589904,0.6549984216690063,284.9098205566406,285.8417358398437,292.1233215332031,286.2268981933594,292.1201477050781,297.4483947753906,284.9165954589844,1.0,0.313839703798294,1.0,1.0,0.0,1.0,-1.630595326423645,1.630593180656433,2.167574166378472e-06,1.254289150238037,0.7653128504753113,0.7653128504753113,0.0,62.78038787841797,94.0,11818.0126953125,-0.0,379.8766174316406,1.0,283.1499938964844,284.4388732910156,289.29058837890625,290.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,19987.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826946854591369,1.0,0.0,0.0,2.176884412765503,2.176894187927246,3.162016639635113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.374267578125,0.0,357.2984313964844,1895.4371337890625,0.0,456.5927734375,0.5540905594825745,1.0,0.0,3.0,1.0,0.0
12127080,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.4487005472183227,0.3162903785705566,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7519999742507935,0.1491101831197738,0.1415149420499801,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.818397045135498,0.1917475014925003,0.1345512121915817,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6954560279846191,0.1169551536440849,0.1112557053565979,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7461226582527161,0.1450658440589904,0.6549984216690063,284.9098205566406,285.8417358398437,292.1233215332031,286.2268981933594,292.1201477050781,297.4483947753906,284.9165954589844,1.0,0.313839703798294,1.0,1.0,0.0,1.0,-1.630595326423645,1.630593180656433,2.167574166378472e-06,1.254289150238037,0.7653128504753113,0.7653128504753113,0.0,62.78038787841797,94.0,11818.0126953125,-0.0,379.8766174316406,1.0,283.1499938964844,284.4388732910156,289.29058837890625,290.1293029785156,293.1499938964844,293.1499938964844,283.1499938964844,19987.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826946854591369,1.0,0.0,0.0,2.176884412765503,2.176894187927246,3.162016639635113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.374267578125,0.0,357.2984313964844,1895.4371337890625,0.0,456.5927734375,0.5540905594825745,1.0,0.0,3.0,1.0,0.0
12127140,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.4475978910923004,0.3406592309474945,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7401469349861145,0.1525946408510208,0.1449642479419708,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8014914393424988,0.1937039792537689,0.1360263526439666,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6835502982139587,0.1198580637574195,0.1141570881009101,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.732155978679657,0.1468801200389862,0.6639717817306519,284.9945068359375,285.7619934082031,292.2166748046875,286.2546691894531,292.21356201171875,297.41119384765625,285.0007629394531,1.0,0.3262380957603454,1.0,1.0,0.0,1.0,-1.6800241470336914,1.68002188205719,2.294719706696924e-06,1.2932671308517456,0.7559227347373962,0.7559227347373962,0.0,68.54782104492188,97.0,12197.673828125,-0.0,423.583984375,1.0,283.1499938964844,284.5208435058594,289.3162536621094,290.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,19661.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951511919498443,1.0,0.0,0.0,2.113621950149536,2.113631248474121,2.980904127980466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.578125,0.0,330.5916442871094,1895.4371337890625,0.0,492.2711486816406,0.5399274826049805,1.0,0.0,3.0,1.0,0.0
12127200,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.4475978910923004,0.3406592309474945,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7401469349861145,0.1525946408510208,0.1449642479419708,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8014914393424988,0.1937039792537689,0.1360263526439666,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6835502982139587,0.1198580637574195,0.1141570881009101,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.732155978679657,0.1468801200389862,0.6639717817306519,284.9945068359375,285.7619934082031,292.2166748046875,286.2546691894531,292.21356201171875,297.41119384765625,285.0007629394531,1.0,0.3262380957603454,1.0,1.0,0.0,1.0,-1.6800241470336914,1.68002188205719,2.294719706696924e-06,1.2932671308517456,0.7559227347373962,0.7559227347373962,0.0,68.54782104492188,97.0,12197.673828125,-0.0,423.583984375,1.0,283.1499938964844,284.5208435058594,289.3162536621094,290.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,19661.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951511919498443,1.0,0.0,0.0,2.113621950149536,2.113631248474121,2.980904127980466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.578125,0.0,330.5916442871094,1895.4371337890625,0.0,492.2711486816406,0.5399274826049805,1.0,0.0,3.0,1.0,0.0
12127260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.4468221664428711,0.356752336025238,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7337728142738342,0.1553099900484085,0.147637590765953,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7912289500236511,0.1952794939279556,0.1372012794017791,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6771317720413208,0.1221341490745544,0.1164168491959571,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7241182923316956,0.1483124345541,0.6709146499633789,285.0556030273437,285.7323913574219,292.2872009277344,286.2753601074219,292.2841491699219,297.3885498046875,285.0614929199219,1.0,0.3348385989665985,1.0,1.0,0.0,1.0,-1.7150170803070068,1.7150146961212158,2.3873933514551027e-06,1.3207963705062866,0.7498597502708435,0.7498597502708435,0.0,72.6192626953125,97.0,12472.9306640625,-0.0,455.9296569824219,1.0,283.1499938964844,284.57940673828125,289.3316650390625,290.2136535644531,293.1499938964844,293.1499938964844,283.1499938964844,19425.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035468339920044,1.0,0.0,0.0,2.073647737503052,2.0736570358276367,2.869216757517279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.229248046875,0.0,314.3140563964844,1895.4371337890625,0.0,517.9222412109375,0.5309461951255798,1.0,0.0,3.0,1.0,0.0
12127320,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.4465975165367126,0.3615704476833343,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7320801019668579,0.1562043130397796,0.1485152542591095,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7883659601211548,0.195807471871376,0.1375925987958908,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6754453182220459,0.1228862702846527,0.117160677909851,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7218675017356873,0.1487922370433807,0.6732177734375,285.074951171875,285.7596130371094,292.3099975585937,286.2820129394531,292.3069763183594,297.3822326660156,285.0807189941406,1.0,0.3374948501586914,1.0,1.0,0.0,1.0,-1.7259843349456787,1.725981831550598,2.416892584733432e-06,1.3294143676757812,0.747599720954895,0.747599720954895,0.0,73.88214874267578,100.0,12560.064453125,-0.0,466.2762451171875,1.0,283.1499938964844,284.5978698730469,289.3363647460937,290.2237243652344,293.1499938964844,293.1499938964844,283.1499938964844,19362.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060539245605469,1.0,0.0,0.0,2.0617318153381348,2.0617408752441406,2.836336534528528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.83203125,0.0,309.6048889160156,1895.4371337890625,0.0,525.8453979492188,0.5282843708992004,1.0,0.0,3.0,1.0,0.0
12127380,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.4458421468734741,0.3795794546604156,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7266208529472351,0.1599450558423996,0.152172565460205,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7785578966140747,0.1980605870485305,0.139250710606575,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.670133650302887,0.1260444819927215,0.1202698647975921,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7140163779258728,0.1508504152297973,0.6830000877380371,285.15283203125,285.75347900390625,292.4033203125,286.3089904785156,292.400390625,297.361328125,285.1582946777344,1.0,0.3478220403194427,1.0,1.0,0.0,1.0,-1.7694693803787231,1.7694668769836426,2.5359952360304305e-06,1.3635448217391968,0.7403873801231384,0.7403873801231384,0.0,78.79557800292969,88.0,12908.3876953125,-0.0,508.1886901855469,1.0,283.1499938964844,284.67205810546875,289.3558959960937,290.2640380859375,293.1499938964844,293.1499938964844,283.1499938964844,19165.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154092311859131,1.0,0.0,0.0,2.0162878036499023,2.016296625137329,2.7126793611387257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.447265625,0.0,292.2528381347656,1895.4371337890625,0.0,556.523193359375,0.5182166695594788,1.0,0.0,3.0,1.0,0.0
12127440,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.4458421468734741,0.3795794546604156,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7266208529472351,0.1599450558423996,0.152172565460205,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7785578966140747,0.1980605870485305,0.139250710606575,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.670133650302887,0.1260444819927215,0.1202698647975921,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7140163779258728,0.1508504152297973,0.6830000877380371,285.15283203125,285.75347900390625,292.4033203125,286.3089904785156,292.400390625,297.361328125,285.1582946777344,1.0,0.3478220403194427,1.0,1.0,0.0,1.0,-1.7694693803787231,1.7694668769836426,2.5359952360304305e-06,1.3635448217391968,0.7403873801231384,0.7403873801231384,0.0,78.79557800292969,88.0,12908.3876953125,-0.0,508.1886901855469,1.0,283.1499938964844,284.67205810546875,289.3558959960937,290.2640380859375,293.1499938964844,293.1499938964844,283.1499938964844,19165.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154092311859131,1.0,0.0,0.0,2.0162878036499023,2.016296625137329,2.7126793611387257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.447265625,0.0,292.2528381347656,1895.4371337890625,0.0,556.523193359375,0.5182166695594788,1.0,0.0,3.0,1.0,0.0
12127500,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.9990000128746032,0.4458862245082855,0.3828867375850677,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.7273479104042053,0.1618566960096359,0.1539964228868484,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.7778355479240417,0.1992355734109878,0.1400812119245529,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.6711056232452393,0.1276654601097107,0.121819719672203,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7136625647544861,0.1519340127706527,0.6879165172576904,285.1888427734375,285.73199462890625,292.45001220703125,286.32232666015625,292.44708251953125,297.3550720214844,285.1934509277344,1.0,0.3503710329532623,1.0,1.0,0.0,1.0,-1.784402847290039,1.7844003438949585,2.5778299459489062e-06,1.3753645420074463,0.7373449206352234,0.7373449206352234,0.0,79.88162231445312,88.0,13048.2861328125,-0.0,521.18408203125,1.0,283.1499938964844,284.7057800292969,289.3662414550781,290.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,19092.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196477174758911,1.0,0.0,0.0,1.9956860542297363,1.995694756507873,2.6575278866403096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.986572265625,0.0,284.6799621582031,1895.4371337890625,0.0,571.0181884765625,0.5136876106262207,1.0,0.0,3.0,1.0,0.0
12127560,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.9990000128746032,0.4469049572944641,0.3822559416294098,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.7303470969200134,0.1637945175170898,0.1558087617158889,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.7798301577568054,0.2004413902759552,0.1409066021442413,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.6744740605354309,0.1293162256479263,0.1233600154519081,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7157185673713684,0.1530638933181762,0.6928446292877197,285.21929931640625,285.7435913085937,292.4966735839844,286.3355407714844,292.4937744140625,297.3551330566406,285.2232666015625,1.0,0.3515620827674866,1.0,1.0,0.0,1.0,-1.7945843935012815,1.7945817708969116,2.606516773084877e-06,1.3833681344985962,0.7341528534889221,0.7341528534889221,0.0,79.9700927734375,76.0,13159.5703125,-0.0,528.162841796875,1.0,283.1499938964844,284.73455810546875,289.37615966796875,290.302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18997.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235468745231628,1.0,0.0,0.0,1.9773073196411133,1.977315902709961,2.608805687032145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.210693359375,0.0,277.92156982421875,1895.4371337890625,0.0,584.6921997070312,0.5096021294593811,1.0,0.0,3.0,1.0,0.0
12127620,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.9990000128746032,0.4522285461425781,0.3720037341117859,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.7418007254600525,0.1677639633417129,0.1594365239143371,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.7902701497077942,0.2029426395893097,0.142562061548233,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.6870272755622864,0.1327124089002609,0.1264491081237793,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.7252177596092224,0.1554904729127884,0.7030273079872131,285.2701416015625,285.7300109863281,292.5899963378906,286.3616943359375,292.5871276855469,297.37310791015625,285.2731628417969,1.0,0.350520372390747,1.0,1.0,0.0,1.0,-1.804561972618103,1.804559350013733,2.6347950097260764e-06,1.3911970853805542,0.7286731004714966,0.7286731004714966,0.0,77.90689849853516,64.0,13321.3291015625,-0.0,528.4607543945312,1.0,283.1499938964844,284.7832946777344,289.3935852050781,290.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,18858.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299656987190247,1.0,0.0,0.0,1.943584442138672,1.9435927867889404,2.5205784481840965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.53466796875,0.0,265.9502868652344,1895.4371337890625,0.0,607.9295043945312,0.502178430557251,1.0,0.0,3.0,1.0,0.0
12127680,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.9990000128746032,0.4522285461425781,0.3720037341117859,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.7418007254600525,0.1677639633417129,0.1594365239143371,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.7902701497077942,0.2029426395893097,0.142562061548233,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.6870272755622864,0.1327124089002609,0.1264491081237793,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.7252177596092224,0.1554904729127884,0.7030273079872131,285.2701416015625,285.7300109863281,292.5899963378906,286.3616943359375,292.5871276855469,297.37310791015625,285.2731628417969,1.0,0.350520372390747,1.0,1.0,0.0,1.0,-1.804561972618103,1.804559350013733,2.6347950097260764e-06,1.3911970853805542,0.7286731004714966,0.7286731004714966,0.0,77.90689849853516,64.0,13321.3291015625,-0.0,528.4607543945312,1.0,283.1499938964844,284.7832946777344,289.3935852050781,290.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,18858.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299656987190247,1.0,0.0,0.0,1.943584442138672,1.9435927867889404,2.5205784481840965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.53466796875,0.0,265.9502868652344,1895.4371337890625,0.0,607.9295043945312,0.502178430557251,1.0,0.0,3.0,1.0,0.0
12127740,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.9990000128746032,0.4621012806892395,0.3515665531158447,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7609522342681885,0.1718779653310775,0.1631141901016235,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.808905839920044,0.2055610716342926,0.1442392468452453,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7070445418357849,0.1362389028072357,0.1295782476663589,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7415338158607483,0.1581746488809585,0.7139277458190918,285.3095703125,285.7126770019531,292.6833190917969,286.387451171875,292.6804504394531,297.4143981933594,285.31182861328125,1.0,0.3458070158958435,1.0,1.0,0.0,1.0,-1.8033043146133425,1.8033015727996824,2.6311968213121872e-06,1.3901925086975098,0.7238843441009521,0.7238843441009521,0.0,73.49602508544922,67.0,13419.2333984375,-0.0,514.0811767578125,1.0,283.1499938964844,284.8216247558594,289.4091491699219,290.3551330566406,293.1499938964844,293.1499938964844,283.1499938964844,18741.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343067049980164,1.0,0.0,0.0,1.914361596107483,1.914369821548462,2.445351867663703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.82470703125,0.0,255.881576538086,1895.4371337890625,0.0,624.171142578125,0.4957635700702667,1.0,0.0,3.0,1.0,0.0
12127800,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.9990000128746032,0.4621012806892395,0.3515665531158447,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7609522342681885,0.1718779653310775,0.1631141901016235,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.808905839920044,0.2055610716342926,0.1442392468452453,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7070445418357849,0.1362389028072357,0.1295782476663589,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7415338158607483,0.1581746488809585,0.7139277458190918,285.3095703125,285.7126770019531,292.6833190917969,286.387451171875,292.6804504394531,297.4143981933594,285.31182861328125,1.0,0.3458070158958435,1.0,1.0,0.0,1.0,-1.8033043146133425,1.8033015727996824,2.6311968213121872e-06,1.3901925086975098,0.7238843441009521,0.7238843441009521,0.0,73.49602508544922,67.0,13419.2333984375,-0.0,514.0811767578125,1.0,283.1499938964844,284.8216247558594,289.4091491699219,290.3551330566406,293.1499938964844,293.1499938964844,283.1499938964844,18741.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343067049980164,1.0,0.0,0.0,1.914361596107483,1.914369821548462,2.445351867663703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.82470703125,0.0,255.881576538086,1895.4371337890625,0.0,624.171142578125,0.4957635700702667,1.0,0.0,3.0,1.0,0.0
12127860,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.9990000128746032,0.4747353494167328,0.336212009191513,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.778569757938385,0.1761734336614608,0.1670013964176178,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.8237622976303101,0.2083206176757812,0.1460445672273636,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7234457731246948,0.1399205923080444,0.1328955143690109,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7563551664352417,0.1611685156822204,0.7263991236686707,285.3493347167969,285.69158935546875,292.77667236328125,286.41278076171875,292.7738037109375,297.46990966796875,285.3523864746094,1.0,0.3441653549671173,1.0,1.0,0.0,1.0,-1.8106491565704343,1.8106465339660645,2.6518257527641254e-06,1.3957397937774658,0.7198960781097412,0.7198960781097412,0.0,70.52930450439453,70.0,13561.84375,-0.0,509.7785949707031,1.0,283.1499938964844,284.8607177734375,289.4262390136719,290.3784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18632.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369065999984741,1.0,0.0,0.0,1.889276385307312,1.889284372329712,2.381685391128485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.552734375,0.0,247.4223480224609,1895.4371337890625,0.0,634.10693359375,0.4902544021606445,1.0,0.0,3.0,1.0,0.0
12127920,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.9990000128746032,0.4747353494167328,0.336212009191513,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.778569757938385,0.1761734336614608,0.1670013964176178,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.8237622976303101,0.2083206176757812,0.1460445672273636,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7234457731246948,0.1399205923080444,0.1328955143690109,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7563551664352417,0.1611685156822204,0.7263991236686707,285.3493347167969,285.69158935546875,292.77667236328125,286.41278076171875,292.7738037109375,297.46990966796875,285.3523864746094,1.0,0.3441653549671173,1.0,1.0,0.0,1.0,-1.8106491565704343,1.8106465339660645,2.6518257527641254e-06,1.3957397937774658,0.7198960781097412,0.7198960781097412,0.0,70.52930450439453,70.0,13561.84375,-0.0,509.7785949707031,1.0,283.1499938964844,284.8607177734375,289.4262390136719,290.3784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18632.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369065999984741,1.0,0.0,0.0,1.889276385307312,1.889284372329712,2.381685391128485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.552734375,0.0,247.4223480224609,1895.4371337890625,0.0,634.10693359375,0.4902544021606445,1.0,0.0,3.0,1.0,0.0
12127980,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.9990000128746032,0.4873368740081787,0.3260122835636139,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7933932542800903,0.1806539744138717,0.1711095720529556,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8351189494132996,0.2112298160791397,0.1479870676994323,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7362605929374695,0.1437509208917617,0.1364014148712158,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.7689196467399597,0.164418950676918,0.7403242588043213,285.3963928222656,285.66680908203125,292.8699951171875,286.4377136230469,292.8671569824219,297.521728515625,285.3997497558594,1.0,0.3447465598583221,1.0,1.0,0.0,1.0,-1.8265929222106927,1.8265902996063232,2.6976570097758668e-06,1.4083176851272583,0.7169352769851685,0.7169352769851685,0.0,68.89888763427734,73.0,13763.232421875,-0.0,515.2501220703125,1.0,283.1499938964844,284.9048767089844,289.450439453125,290.4117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18517.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393205881118774,1.0,0.0,0.0,1.868732571601868,1.868740558624268,2.3301706164602365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.71435546875,0.0,240.54196166992188,1895.4371337890625,0.0,643.4739379882812,0.4856998324394226,1.0,0.0,3.0,1.0,0.0
