time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128040,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.9990000128746032,0.4873368740081787,0.3260122835636139,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7933932542800903,0.1806539744138717,0.1711095720529556,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8351189494132996,0.2112298160791397,0.1479870676994323,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7362605929374695,0.1437509208917617,0.1364014148712158,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.7689196467399597,0.164418950676918,0.7403242588043213,285.3963928222656,285.66680908203125,292.8699951171875,286.4377136230469,292.8671569824219,297.521728515625,285.3997497558594,1.0,0.3447465598583221,1.0,1.0,0.0,1.0,-1.8265929222106927,1.8265902996063232,2.6976570097758668e-06,1.4083176851272583,0.7169352769851685,0.7169352769851685,0.0,68.89888763427734,73.0,13763.232421875,-0.0,515.2501220703125,1.0,283.1499938964844,284.9048767089844,289.450439453125,290.4117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18517.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393205881118774,1.0,0.0,0.0,1.868732571601868,1.868740558624268,2.3301706164602365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.71435546875,0.0,240.54196166992188,1895.4371337890625,0.0,643.4739379882812,0.4856998324394226,1.0,0.0,3.0,1.0,0.0
12128100,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9990000128746032,0.4934623837471008,0.3224220275878906,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.7998021245002747,0.1829603761434555,0.1732394695281982,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8398289084434509,0.2127391844987869,0.14900603890419,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.7418518662452698,0.1457179337739944,0.1382168233394622,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7743761539459229,0.1661155670881271,0.7476978302001953,285.4215087890625,285.6406555175781,292.9166564941406,286.45001220703125,292.913818359375,297.54498291015625,285.425048828125,1.0,0.3457345068454742,1.0,1.0,0.0,1.0,-1.8370949029922483,1.8370921611785889,2.7281494112685323e-06,1.416638970375061,0.7159895300865173,0.7159895300865173,0.0,68.45669555664062,73.0,13880.728515625,-0.0,520.8683471679688,1.0,283.1499938964844,284.92803955078125,289.4648742675781,290.4320678710937,293.1499938964844,293.1499938964844,283.1499938964844,18468.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409060716629028,1.0,0.0,0.0,1.859965324401856,1.8599731922149656,2.308357665015137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.096923828125,0.0,237.64773559570312,1895.4371337890625,0.0,649.701416015625,0.4837581217288971,1.0,0.0,3.0,1.0,0.0
12128160,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.9990000128746032,0.4994527101516723,0.3197095692157745,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.8055551052093506,0.185308039188385,0.1754159480333328,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.8439453840255737,0.2142833173274994,0.1500545889139175,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.7469627261161804,0.1477169245481491,0.1400700062513351,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.7792671918869019,0.1678485870361328,0.755283534526825,285.44732666015625,285.6382751464844,292.9633483886719,286.46221923828125,292.96051025390625,297.5663146972656,285.45086669921875,1.0,0.3471181690692901,1.0,1.0,0.0,1.0,-1.849042654037476,1.8490397930145264,2.7630635486275423e-06,1.4260892868041992,0.7150808572769165,0.7150808572769165,0.0,68.22394561767578,76.0,14009.7080078125,-0.0,528.1763305664062,1.0,283.1499938964844,284.9512939453125,289.4802551269531,290.454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18395.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428667664527893,1.0,0.0,0.0,1.8530625104904173,1.8530702590942385,2.2912554697995802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.26416015625,0.0,235.2532653808593,1895.4371337890625,0.0,657.48583984375,0.4821620285511017,1.0,0.0,3.0,1.0,0.0
12128220,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.9990000128746032,0.5110363960266113,0.3165826201438904,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.8149049878120422,0.1901185065507888,0.1798974722623825,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8505204916000366,0.2174692898988723,0.1522340625524521,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.7558194994926453,0.1518032848834991,0.1438795775175094,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.7873978018760681,0.1713998764753341,0.7709574699401855,285.5006408691406,285.562255859375,293.0566711425781,286.4862976074219,293.05389404296875,297.6031494140625,285.5042724609375,1.0,0.350904643535614,1.0,1.0,0.0,1.0,-1.8766790628433228,1.876676201820373,2.844811206159648e-06,1.4479399919509888,0.7149774432182312,0.7149774432182312,0.0,68.29824829101562,94.0,14294.5029296875,-0.0,547.3499145507812,1.0,283.1499938964844,284.9985046386719,289.5118713378906,290.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,18266.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479796528816223,1.0,0.0,0.0,1.842528343200684,1.8425360918045044,2.265279164248568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.94482421875,0.0,231.5653076171875,1895.4371337890625,0.0,678.2242431640625,0.4796914458274841,1.0,0.0,3.0,1.0,0.0
12128280,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.9990000128746032,0.5110363960266113,0.3165826201438904,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.8149049878120422,0.1901185065507888,0.1798974722623825,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8505204916000366,0.2174692898988723,0.1522340625524521,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.7558194994926453,0.1518032848834991,0.1438795775175094,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.7873978018760681,0.1713998764753341,0.7709574699401855,285.5006408691406,285.562255859375,293.0566711425781,286.4862976074219,293.05389404296875,297.6031494140625,285.5042724609375,1.0,0.350904643535614,1.0,1.0,0.0,1.0,-1.8766790628433228,1.876676201820373,2.844811206159648e-06,1.4479399919509888,0.7149774432182312,0.7149774432182312,0.0,68.29824829101562,94.0,14294.5029296875,-0.0,547.3499145507812,1.0,283.1499938964844,284.9985046386719,289.5118713378906,290.5021667480469,293.1499938964844,293.1499938964844,283.1499938964844,18266.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479796528816223,1.0,0.0,0.0,1.842528343200684,1.8425360918045044,2.265279164248568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.94482421875,0.0,231.5653076171875,1895.4371337890625,0.0,678.2242431640625,0.4796914458274841,1.0,0.0,3.0,1.0,0.0
12128340,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.9990000128746032,0.5205084681510925,0.3302806615829468,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.8106403350830078,0.1950997710227966,0.1846600919961929,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8432371020317078,0.2208069711923599,0.1546066403388977,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.7522669434547424,0.156024768948555,0.1479373723268509,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7817932367324829,0.175046905875206,0.7876973152160645,285.5645446777344,285.489990234375,293.1499938964844,286.50994873046875,293.1473083496094,297.6239624023437,285.5694580078125,1.0,0.3617370426654815,1.0,1.0,0.0,1.0,-1.9266493320465088,1.92664635181427,2.9956108846818097e-06,1.4870787858963013,0.7167211174964905,0.7167211174964905,0.0,72.14344024658203,97.0,14716.099609375,-0.0,595.4696655273438,1.0,283.1499938964844,285.0536804199219,289.5439758300781,290.55572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18079.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547350645065308,1.0,0.0,0.0,1.8400864601135247,1.8400942087173464,2.259279057170716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.7373046875,0.0,230.1216278076172,1895.4371337890625,0.0,706.6204833984375,0.4788086712360382,1.0,0.0,3.0,1.0,0.0
12128400,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.9990000128746032,0.5205084681510925,0.3302806615829468,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.8106403350830078,0.1950997710227966,0.1846600919961929,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8432371020317078,0.2208069711923599,0.1546066403388977,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.7522669434547424,0.156024768948555,0.1479373723268509,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7817932367324829,0.175046905875206,0.7876973152160645,285.5645446777344,285.489990234375,293.1499938964844,286.50994873046875,293.1473083496094,297.6239624023437,285.5694580078125,1.0,0.3617370426654815,1.0,1.0,0.0,1.0,-1.9266493320465088,1.92664635181427,2.9956108846818097e-06,1.4870787858963013,0.7167211174964905,0.7167211174964905,0.0,72.14344024658203,97.0,14716.099609375,-0.0,595.4696655273438,1.0,283.1499938964844,285.0536804199219,289.5439758300781,290.55572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18079.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547350645065308,1.0,0.0,0.0,1.8400864601135247,1.8400942087173464,2.259279057170716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.7373046875,0.0,230.1216278076172,1895.4371337890625,0.0,706.6204833984375,0.4788086712360382,1.0,0.0,3.0,1.0,0.0
12128460,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.9990000128746032,0.5267854332923889,0.3446156084537506,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8059762120246887,0.1998607069253921,0.189371183514595,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8359612226486206,0.2239244431257248,0.1569370478391647,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.7484151124954224,0.1599843055009842,0.1519061923027038,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.7758113145828247,0.178309291601181,0.8035445213317871,285.6317443847656,285.41876220703125,293.24853515625,286.5373840332031,293.2456359863281,297.6187744140625,285.63580322265625,1.0,0.3718337118625641,1.0,1.0,0.0,1.0,-1.976124882698059,1.9761216640472408,3.149768190269242e-06,1.5261471271514893,0.7203720808029175,0.7203720808029175,0.0,76.26702117919922,100.0,15168.55078125,-0.0,646.443603515625,1.0,283.1499938964844,285.1080322265625,289.5795593261719,290.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,17877.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632524490356445,1.0,0.0,0.0,1.845757246017456,1.8457648754119875,2.273225589988215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.08154296875,0.0,231.069564819336,1895.4371337890625,0.0,744.0912475585938,0.4796033501625061,1.0,0.0,3.0,1.0,0.0
12128520,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.9990000128746032,0.5267854332923889,0.3446156084537506,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8059762120246887,0.1998607069253921,0.189371183514595,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8359612226486206,0.2239244431257248,0.1569370478391647,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.7484151124954224,0.1599843055009842,0.1519061923027038,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.7758113145828247,0.178309291601181,0.8035445213317871,285.6317443847656,285.41876220703125,293.24853515625,286.5373840332031,293.2456359863281,297.6187744140625,285.63580322265625,1.0,0.3718337118625641,1.0,1.0,0.0,1.0,-1.976124882698059,1.9761216640472408,3.149768190269242e-06,1.5261471271514893,0.7203720808029175,0.7203720808029175,0.0,76.26702117919922,100.0,15168.55078125,-0.0,646.443603515625,1.0,283.1499938964844,285.1080322265625,289.5795593261719,290.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,17877.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632524490356445,1.0,0.0,0.0,1.845757246017456,1.8457648754119875,2.273225589988215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.08154296875,0.0,231.069564819336,1895.4371337890625,0.0,744.0912475585938,0.4796033501625061,1.0,0.0,3.0,1.0,0.0
12128580,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.9990000128746032,0.5318004488945007,0.3588744103908539,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.8009949922561646,0.2041956484317779,0.1936657279729843,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.8287960886955261,0.2266428768634796,0.1589749753475189,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.7442226409912109,0.1634680777788162,0.1554131358861923,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.7694682478904724,0.1809908747673034,0.816683292388916,285.6903991699219,285.3464660644531,293.3570556640625,286.5723876953125,293.3539428710937,297.6033020019531,285.6939392089844,1.0,0.3813935816287994,1.0,1.0,0.0,1.0,-2.020846366882324,2.020843029022217,3.2926868698268663e-06,1.561368107795715,0.7257269620895386,0.7257269620895386,0.0,80.40628814697266,103.0,15620.142578125,-0.0,695.9668579101562,1.0,283.1499938964844,285.1529541015625,289.61737060546875,290.6824645996094,293.1499938964844,293.1499938964844,283.1499938964844,17678.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723246335983276,1.0,0.0,0.0,1.8592324256896973,1.859240174293518,2.306538959828686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.01025390625,0.0,234.4100341796875,1895.4371337890625,0.0,786.1260375976562,0.4820564687252044,1.0,0.0,3.0,1.0,0.0
12128640,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.9990000128746032,0.5318004488945007,0.3588744103908539,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.8009949922561646,0.2041956484317779,0.1936657279729843,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.8287960886955261,0.2266428768634796,0.1589749753475189,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.7442226409912109,0.1634680777788162,0.1554131358861923,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.7694682478904724,0.1809908747673034,0.816683292388916,285.6903991699219,285.3464660644531,293.3570556640625,286.5723876953125,293.3539428710937,297.6033020019531,285.6939392089844,1.0,0.3813935816287994,1.0,1.0,0.0,1.0,-2.020846366882324,2.020843029022217,3.2926868698268663e-06,1.561368107795715,0.7257269620895386,0.7257269620895386,0.0,80.40628814697266,103.0,15620.142578125,-0.0,695.9668579101562,1.0,283.1499938964844,285.1529541015625,289.61737060546875,290.6824645996094,293.1499938964844,293.1499938964844,283.1499938964844,17678.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723246335983276,1.0,0.0,0.0,1.8592324256896973,1.859240174293518,2.306538959828686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.01025390625,0.0,234.4100341796875,1895.4371337890625,0.0,786.1260375976562,0.4820564687252044,1.0,0.0,3.0,1.0,0.0
12128700,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.9990000128746032,0.533980131149292,0.3659375011920929,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7985196709632874,0.2062602490186691,0.1957027912139892,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8253132104873657,0.2279109060764312,0.1599209755659103,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.7420987486839294,0.1650872528553009,0.1570377796888351,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.7662853002548218,0.1821824610233307,0.8225072622299194,285.7172546386719,285.3175964355469,293.4148254394531,286.5924987792969,293.4115905761719,297.59356689453125,285.72052001953125,1.0,0.3859618008136749,1.0,1.0,0.0,1.0,-2.041858196258545,2.041854858398437,3.360981054356671e-06,1.5778812170028689,0.7289495468139648,0.7289495468139648,0.0,82.4814453125,103.0,15849.568359375,-0.0,720.3839721679688,1.0,283.1499938964844,285.1723937988281,289.6374816894531,290.7159423828125,293.1499938964844,293.1499938964844,283.1499938964844,17574.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576824426651001,1.0,0.0,0.0,1.868974685668945,1.868982434272766,2.3307742935685385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.03515625,0.0,237.0043334960937,1895.4371337890625,0.0,807.8143310546875,0.4839156866073608,1.0,0.0,3.0,1.0,0.0
12128760,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9990000128746032,0.5359939932823181,0.3728780150413513,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7961389422416687,0.2082756012678146,0.1976869106292724,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.8219525218009949,0.2291360199451446,0.1608328223228454,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.7400335073471069,0.1666437983512878,0.1585967391729354,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7631857395172119,0.1832986772060394,0.8279547095298767,285.7426452636719,285.27410888671875,293.47479248046875,286.6142883300781,293.47149658203125,297.58319091796875,285.7457580566406,1.0,0.3903917670249939,1.0,1.0,0.0,1.0,-2.062087059020996,2.0620834827423096,3.4273925848538056e-06,1.5937410593032837,0.7327248454093933,0.7327248454093933,0.0,84.54364776611328,106.0,16081.09765625,-0.0,744.55078125,1.0,283.1499938964844,285.19012451171875,289.6587829589844,290.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,17485.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812512040138245,1.0,0.0,0.0,1.880219459533692,1.880227327346801,2.358905248911469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.477294921875,0.0,240.14776611328125,1895.4371337890625,0.0,829.7081298828125,0.4861283898353576,1.0,0.0,3.0,1.0,0.0
12128820,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.9990000128746032,0.5396486520767212,0.3862920105457306,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.791770339012146,0.2122015804052353,0.2015418708324432,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.8156322240829468,0.231493592262268,0.1625831723213195,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7361801266670227,0.1696138828992843,0.1615650355815887,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7573608160018921,0.1853615045547485,0.8380041122436523,285.7893371582031,285.2025146484375,293.60107421875,286.6625061035156,293.5976257324219,297.56170654296875,285.79205322265625,1.0,0.3988725244998932,1.0,1.0,0.0,1.0,-2.100564956665039,2.1005613803863525,3.555435796442908e-06,1.6237643957138062,0.7412662506103516,0.7412662506103516,0.0,88.60651397705078,109.0,16555.158203125,-0.0,792.2174682617188,1.0,283.1499938964844,285.2204284667969,289.70574951171875,290.8245544433594,293.1499938964844,293.1499938964844,283.1499938964844,17301.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898956656455994,1.0,0.0,0.0,1.9082098007202148,1.9082177877426147,2.4296608103213657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.162353515625,0.0,248.2621612548828,1895.4371337890625,0.0,874.093994140625,0.491732120513916,1.0,0.0,3.0,1.0,0.0
12128880,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.9990000128746032,0.5396486520767212,0.3862920105457306,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.791770339012146,0.2122015804052353,0.2015418708324432,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.8156322240829468,0.231493592262268,0.1625831723213195,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7361801266670227,0.1696138828992843,0.1615650355815887,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7573608160018921,0.1853615045547485,0.8380041122436523,285.7893371582031,285.2025146484375,293.60107421875,286.6625061035156,293.5976257324219,297.56170654296875,285.79205322265625,1.0,0.3988725244998932,1.0,1.0,0.0,1.0,-2.100564956665039,2.1005613803863525,3.555435796442908e-06,1.6237643957138062,0.7412662506103516,0.7412662506103516,0.0,88.60651397705078,109.0,16555.158203125,-0.0,792.2174682617188,1.0,283.1499938964844,285.2204284667969,289.70574951171875,290.8245544433594,293.1499938964844,293.1499938964844,283.1499938964844,17301.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898956656455994,1.0,0.0,0.0,1.9082098007202148,1.9082177877426147,2.4296608103213657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.162353515625,0.0,248.2621612548828,1895.4371337890625,0.0,874.093994140625,0.491732120513916,1.0,0.0,3.0,1.0,0.0
12128940,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.9990000128746032,0.5429161190986633,0.3990026712417602,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.7879905700683594,0.2160295695066452,0.2052898108959198,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.8098215460777283,0.2337629050016403,0.1642621308565139,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.7327514886856079,0.1724363267421722,0.1643785685300827,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.7521041631698608,0.1872517615556717,0.8471962809562683,285.83111572265625,285.13250732421875,293.7351989746094,286.7164001464844,293.7315979003906,297.540283203125,285.8335266113281,1.0,0.4068861007690429,1.0,1.0,0.0,1.0,-2.136769294738769,2.136765718460083,3.677956328829168e-06,1.65184223651886,0.7512723207473755,0.7512723207473755,0.0,92.5629653930664,112.0,17044.287109375,-0.0,839.0177612304688,1.0,283.1499938964844,285.2445373535156,289.75909423828125,290.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,17128.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984213352203369,1.0,0.0,0.0,1.942724704742432,1.942732810974121,2.518349049296376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.393798828125,0.0,258.7750244140625,1895.4371337890625,0.0,920.0478515625,0.4987860023975372,1.0,0.0,3.0,1.0,0.0
12129000,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.9990000128746032,0.5429161190986633,0.3990026712417602,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.7879905700683594,0.2160295695066452,0.2052898108959198,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.8098215460777283,0.2337629050016403,0.1642621308565139,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.7327514886856079,0.1724363267421722,0.1643785685300827,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.7521041631698608,0.1872517615556717,0.8471962809562683,285.83111572265625,285.13250732421875,293.7351989746094,286.7164001464844,293.7315979003906,297.540283203125,285.8335266113281,1.0,0.4068861007690429,1.0,1.0,0.0,1.0,-2.136769294738769,2.136765718460083,3.677956328829168e-06,1.65184223651886,0.7512723207473755,0.7512723207473755,0.0,92.5629653930664,112.0,17044.287109375,-0.0,839.0177612304688,1.0,283.1499938964844,285.2445373535156,289.75909423828125,290.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,17128.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984213352203369,1.0,0.0,0.0,1.942724704742432,1.942732810974121,2.518349049296376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.393798828125,0.0,258.7750244140625,1895.4371337890625,0.0,920.0478515625,0.4987860023975372,1.0,0.0,3.0,1.0,0.0
12129060,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.9990000128746032,0.5458625555038452,0.4109883606433868,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.784803032875061,0.2197968959808349,0.2089691013097763,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.8044835925102234,0.2359960824251175,0.1659049987792968,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7297607064247131,0.1751589477062225,0.1670840382575988,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7474145293235779,0.1890144646167755,0.855757474899292,285.8686828613281,285.0649108886719,293.8764038085937,286.7753601074219,293.8726806640625,297.5194396972656,285.8708190917969,1.0,0.4144888818264007,1.0,1.0,0.0,1.0,-2.171090602874756,2.1710867881774902,3.796162445723894e-06,1.678455114364624,0.7626556158065796,0.7626556158065796,0.0,96.40510559082033,115.0,17549.29296875,-0.0,885.0628662109375,1.0,283.1499938964844,285.2632751464844,289.8184814453125,290.99395751953125,293.1499938964844,293.1499938964844,283.1499938964844,16968.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070322394371033,1.0,0.0,0.0,1.9831855297088623,1.983193635940552,2.624339856538427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.12890625,0.0,271.70135498046875,1895.4371337890625,0.0,968.6598510742188,0.5071848034858704,1.0,0.0,3.0,1.0,0.0
12129120,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.9990000128746032,0.5458625555038452,0.4109883606433868,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.784803032875061,0.2197968959808349,0.2089691013097763,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.8044835925102234,0.2359960824251175,0.1659049987792968,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7297607064247131,0.1751589477062225,0.1670840382575988,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7474145293235779,0.1890144646167755,0.855757474899292,285.8686828613281,285.0649108886719,293.8764038085937,286.7753601074219,293.8726806640625,297.5194396972656,285.8708190917969,1.0,0.4144888818264007,1.0,1.0,0.0,1.0,-2.171090602874756,2.1710867881774902,3.796162445723894e-06,1.678455114364624,0.7626556158065796,0.7626556158065796,0.0,96.40510559082033,115.0,17549.29296875,-0.0,885.0628662109375,1.0,283.1499938964844,285.2632751464844,289.8184814453125,290.99395751953125,293.1499938964844,293.1499938964844,283.1499938964844,16968.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070322394371033,1.0,0.0,0.0,1.9831855297088623,1.983193635940552,2.624339856538427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.12890625,0.0,271.70135498046875,1895.4371337890625,0.0,968.6598510742188,0.5071848034858704,1.0,0.0,3.0,1.0,0.0
12129180,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.9990000128746032,0.548550009727478,0.4222917258739471,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7821530103683472,0.2235236763954162,0.2126025855541229,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.7996989488601685,0.2381974160671234,0.1675246208906173,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.727165162563324,0.1778013855218887,0.1697068363428115,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.7432326674461365,0.1906770914793014,0.8638272881507874,285.9027404785156,285.0003967285156,294.0240173339844,286.8387756347656,294.02020263671875,297.4998779296875,285.9046630859375,1.0,0.4217339754104614,1.0,1.0,0.0,1.0,-2.203820943832397,2.203817129135132,3.910990926669911e-06,1.7039709091186523,0.7753291726112366,0.7753291726112366,0.0,100.13882446289062,118.0,18070.056640625,-0.0,930.47412109375,1.0,283.1499938964844,285.2774353027344,289.8829040527344,291.0885314941406,293.1499938964844,293.1499938964844,283.1499938964844,16823.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158496141433716,1.0,0.0,0.0,2.028958320617676,2.0289666652679443,2.746879488313425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.13330078125,0.0,287.0524597167969,1895.4371337890625,0.0,1020.5790405273438,0.5168086290359497,1.0,0.0,3.0,1.0,0.0
12129240,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.9990000128746032,0.548550009727478,0.4222917258739471,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7821530103683472,0.2235236763954162,0.2126025855541229,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.7996989488601685,0.2381974160671234,0.1675246208906173,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.727165162563324,0.1778013855218887,0.1697068363428115,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.7432326674461365,0.1906770914793014,0.8638272881507874,285.9027404785156,285.0003967285156,294.0240173339844,286.8387756347656,294.02020263671875,297.4998779296875,285.9046630859375,1.0,0.4217339754104614,1.0,1.0,0.0,1.0,-2.203820943832397,2.203817129135132,3.910990926669911e-06,1.7039709091186523,0.7753291726112366,0.7753291726112366,0.0,100.13882446289062,118.0,18070.056640625,-0.0,930.47412109375,1.0,283.1499938964844,285.2774353027344,289.8829040527344,291.0885314941406,293.1499938964844,293.1499938964844,283.1499938964844,16823.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158496141433716,1.0,0.0,0.0,2.028958320617676,2.0289666652679443,2.746879488313425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.13330078125,0.0,287.0524597167969,1895.4371337890625,0.0,1020.5790405273438,0.5168086290359497,1.0,0.0,3.0,1.0,0.0
12129300,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.9990000128746032,0.5498080849647522,0.4277177453041076,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7810007333755493,0.2253756523132324,0.2144062966108322,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.797505795955658,0.2392841726541519,0.1683241724967956,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.7259923219680786,0.179096981883049,0.1709916591644287,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.7413032650947571,0.1914762407541275,0.8677062392234802,285.9186706542969,284.9700012207031,294.1000061035156,286.8719787597656,294.0961303710937,297.4906616210937,285.9205017089844,1.0,0.4252375662326813,1.0,1.0,0.0,1.0,-2.21966814994812,2.2196640968322754,3.967240900237812e-06,1.7163223028182983,0.7821179032325745,0.7821179032325745,0.0,101.96783447265624,118.0,18336.177734375,-0.0,952.9825439453124,1.0,283.1499938964844,285.2830505371094,289.9166564941406,291.1378479003906,293.1499938964844,293.1499938964844,283.1499938964844,16756.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203465461730957,1.0,0.0,0.0,2.053636312484741,2.053644895553589,2.814105926063349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.8994140625,0.0,295.6393127441406,1895.4371337890625,0.0,1047.8680419921875,0.5220398306846619,1.0,0.0,3.0,1.0,0.0
12129360,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9990000128746032,0.5510105490684509,0.4330116510391235,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.7799479365348816,0.227221593260765,0.2162030339241027,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7954270243644714,0.2403613179922104,0.1691165268421173,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7248899936676025,0.1803769171237945,0.172260507941246,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.739465594291687,0.1922557950019836,0.871491014957428,285.9339904785156,284.95001220703125,294.17730712890625,286.90606689453125,294.1734313964844,297.4817810058594,285.9357604980469,1.0,0.4286691546440124,1.0,1.0,0.0,1.0,-2.235207319259644,2.235203504562378,4.022721896035364e-06,1.7283798456192017,0.7890524864196777,0.7890524864196777,0.0,103.77315521240234,121.0,18605.697265625,-0.0,975.381103515625,1.0,283.1499938964844,285.2878723144531,289.9512939453125,291.18829345703125,293.1499938964844,293.1499938964844,283.1499938964844,16698.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248995065689087,1.0,0.0,0.0,2.079285144805908,2.079293727874756,2.884838465888606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.1025390625,0.0,304.8131408691406,1895.4371337890625,0.0,1076.041015625,0.5275097489356995,1.0,0.0,3.0,1.0,0.0
12129420,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9990000128746032,0.5532642602920532,0.4432005584239959,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.7781328558921814,0.2309024184942245,0.2197812646627426,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.7916004061698914,0.2424902915954589,0.1706811338663101,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.7228926420211792,0.1828961223363876,0.1747555285692215,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.7360529899597168,0.1937638223171234,0.8788099884986877,285.9639892578125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.4651184082031,285.9657287597656,1.0,0.4353357851505279,1.0,1.0,0.0,1.0,-2.2654128074646,2.265408754348755,4.13224324802286e-06,1.752105951309204,0.8027744889259338,0.8027744889259338,0.0,107.324951171875,124.0,19151.666015625,-0.0,1019.89111328125,1.0,283.1499938964844,285.296630859375,290.0226745605469,291.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,16634.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634120523929596,1.0,0.0,0.0,2.1316819190979004,2.1316909790039062,3.032063204955193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.51611328125,0.0,324.4393920898437,1895.4371337890625,0.0,1134.735595703125,0.5388200283050537,1.0,0.0,3.0,1.0,0.0
12129480,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9990000128746032,0.5532642602920532,0.4432005584239959,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.7781328558921814,0.2309024184942245,0.2197812646627426,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.7916004061698914,0.2424902915954589,0.1706811338663101,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.7228926420211792,0.1828961223363876,0.1747555285692215,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.7360529899597168,0.1937638223171234,0.8788099884986877,285.9639892578125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.4651184082031,285.9657287597656,1.0,0.4353357851505279,1.0,1.0,0.0,1.0,-2.2654128074646,2.265408754348755,4.13224324802286e-06,1.752105951309204,0.8027744889259338,0.8027744889259338,0.0,107.324951171875,124.0,19151.666015625,-0.0,1019.89111328125,1.0,283.1499938964844,285.296630859375,290.0226745605469,291.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,16634.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634120523929596,1.0,0.0,0.0,2.1316819190979004,2.1316909790039062,3.032063204955193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.51611328125,0.0,324.4393920898437,1895.4371337890625,0.0,1134.735595703125,0.5388200283050537,1.0,0.0,3.0,1.0,0.0
12129540,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.9990000128746032,0.5553278923034668,0.45294851064682,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7766388654708862,0.2345771044492721,0.2233485132455825,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.7881412506103516,0.2445899397134781,0.1722225248813629,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7211178541183472,0.1853677332401275,0.1772011667490005,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7329238653182983,0.1952121704816818,0.8858386874198914,285.99383544921875,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.44989013671875,285.9955444335937,1.0,0.4417712986469269,1.0,1.0,0.0,1.0,-2.294640302658081,2.294636011123657,4.2395795389893465e-06,1.7749927043914795,0.8168919086456299,0.8168919086456299,0.0,110.80132293701172,112.0,19707.337890625,-0.0,1064.1407470703125,1.0,283.1499938964844,285.3048095703125,290.0962829589844,291.3984069824219,293.1499938964844,293.1499938964844,283.1499938964844,16594.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434195041656494,1.0,0.0,0.0,2.18527626991272,2.1852855682373047,3.186442540936696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.27880859375,0.0,345.5569763183594,1895.4371337890625,0.0,1196.0731201171875,0.5504870414733887,1.0,0.0,3.0,1.0,0.0
12129600,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.9990000128746032,0.5553278923034668,0.45294851064682,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7766388654708862,0.2345771044492721,0.2233485132455825,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.7881412506103516,0.2445899397134781,0.1722225248813629,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7211178541183472,0.1853677332401275,0.1772011667490005,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7329238653182983,0.1952121704816818,0.8858386874198914,285.99383544921875,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.44989013671875,285.9955444335937,1.0,0.4417712986469269,1.0,1.0,0.0,1.0,-2.294640302658081,2.294636011123657,4.2395795389893465e-06,1.7749927043914795,0.8168919086456299,0.8168919086456299,0.0,110.80132293701172,112.0,19707.337890625,-0.0,1064.1407470703125,1.0,283.1499938964844,285.3048095703125,290.0962829589844,291.3984069824219,293.1499938964844,293.1499938964844,283.1499938964844,16594.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434195041656494,1.0,0.0,0.0,2.18527626991272,2.1852855682373047,3.186442540936696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.27880859375,0.0,345.5569763183594,1895.4371337890625,0.0,1196.0731201171875,0.5504870414733887,1.0,0.0,3.0,1.0,0.0
12129660,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9990000128746032,0.5585816502571106,0.4497050046920776,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.7825719118118286,0.2382191121578216,0.2267589271068573,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.7922956943511963,0.2466283291578292,0.1736296117305755,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.7255780696868896,0.1877653151750564,0.1794502586126327,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7361043691635132,0.1965862065553665,0.8919084072113037,286.0136108398437,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4421081542969,286.0142517089844,1.0,0.442420482635498,1.0,1.0,0.0,1.0,-2.306544542312622,2.3065402507781982,4.2844681047427e-06,1.7847377061843872,0.8312267661094666,0.8312267661094666,0.0,110.31546783447266,115.0,20167.5,-0.0,1074.9735107421875,1.0,283.1499938964844,285.3035583496094,290.1703796386719,291.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,16576.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525478959083557,1.0,0.0,0.0,2.23933744430542,2.239346981048584,3.3460500503679214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.793212890625,0.0,367.9453125,1895.4371337890625,0.0,1258.29931640625,0.5623406767845154,1.0,0.0,3.0,1.0,0.0
12129720,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9990000128746032,0.5585816502571106,0.4497050046920776,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.7825719118118286,0.2382191121578216,0.2267589271068573,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.7922956943511963,0.2466283291578292,0.1736296117305755,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.7255780696868896,0.1877653151750564,0.1794502586126327,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7361043691635132,0.1965862065553665,0.8919084072113037,286.0136108398437,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.4421081542969,286.0142517089844,1.0,0.442420482635498,1.0,1.0,0.0,1.0,-2.306544542312622,2.3065402507781982,4.2844681047427e-06,1.7847377061843872,0.8312267661094666,0.8312267661094666,0.0,110.31546783447266,115.0,20167.5,-0.0,1074.9735107421875,1.0,283.1499938964844,285.3035583496094,290.1703796386719,291.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,16576.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525478959083557,1.0,0.0,0.0,2.23933744430542,2.239346981048584,3.3460500503679214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.793212890625,0.0,367.9453125,1895.4371337890625,0.0,1258.29931640625,0.5623406767845154,1.0,0.0,3.0,1.0,0.0
12129780,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.9990000128746032,0.5636719465255737,0.448682427406311,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.7872109413146973,0.2418713718652725,0.2301846444606781,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.7950915694236755,0.2486358135938644,0.1750217080116272,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.7288591265678406,0.1901334077119827,0.1816779524087906,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.7381872534751892,0.1979729235172271,0.8980234861373901,286.0312194824219,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.44488525390625,286.03240966796875,1.0,0.4446816146373749,1.0,1.0,0.0,1.0,-2.321115016937256,2.321110486984253,4.338710368756438e-06,1.7960853576660156,0.8457480669021606,0.8457480669021606,0.0,110.49080657958984,118.0,20641.310546875,-0.0,1091.4197998046875,1.0,283.1499938964844,285.3016052246094,290.2423095703125,291.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,16577.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606432199478149,1.0,0.0,0.0,2.2930474281311035,2.293057441711426,3.508483814584906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.453125,0.0,391.2822265625,1895.4371337890625,0.0,1315.08642578125,0.5741985440254211,1.0,0.0,3.0,1.0,0.0
12129840,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.9990000128746032,0.5636719465255737,0.448682427406311,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.7872109413146973,0.2418713718652725,0.2301846444606781,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.7950915694236755,0.2486358135938644,0.1750217080116272,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.7288591265678406,0.1901334077119827,0.1816779524087906,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.7381872534751892,0.1979729235172271,0.8980234861373901,286.0312194824219,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.44488525390625,286.03240966796875,1.0,0.4446816146373749,1.0,1.0,0.0,1.0,-2.321115016937256,2.321110486984253,4.338710368756438e-06,1.7960853576660156,0.8457480669021606,0.8457480669021606,0.0,110.49080657958984,118.0,20641.310546875,-0.0,1091.4197998046875,1.0,283.1499938964844,285.3016052246094,290.2423095703125,291.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,16577.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606432199478149,1.0,0.0,0.0,2.2930474281311035,2.293057441711426,3.508483814584906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.453125,0.0,391.2822265625,1895.4371337890625,0.0,1315.08642578125,0.5741985440254211,1.0,0.0,3.0,1.0,0.0
