time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129900,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.9990000128746032,0.5661700367927551,0.4493077993392944,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7888630628585815,0.2437085658311844,0.2319194227457046,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7958019971847534,0.2496335357427597,0.1757222414016723,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7299269437789917,0.1913104206323623,0.1827975511550903,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7386733293533325,0.1986731141805648,0.9011810421943665,286.0424499511719,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.4460754394531,286.04376220703125,1.0,0.4461766183376312,1.0,1.0,0.0,1.0,-2.329928636550904,2.3299241065979004,4.371674094727496e-06,1.8029375076293943,0.8531442880630493,0.8531442880630493,0.0,110.92909240722656,118.0,20892.76171875,-0.0,1102.7711181640625,1.0,283.1499938964844,285.3025817871094,290.2794189453125,291.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,16581.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644341945648193,1.0,0.0,0.0,2.3197181224823,2.319728136062622,3.590573385281459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.98291015625,0.0,403.2666320800781,1895.4371337890625,0.0,1342.1805419921875,0.5801081657409668,1.0,0.0,3.0,1.0,0.0
12129960,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.9990000128746032,0.5685692429542542,0.4504409730434418,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.790213942527771,0.2455539405345916,0.2336669266223907,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.7962031364440918,0.2506279945373535,0.1764242649078369,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.7307353615760803,0.1924829930067062,0.1839181929826736,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.7389066219329834,0.1993733495473861,0.9043712019920348,286.0546569824219,284.95001220703125,295.0042724609375,287.2795104980469,295.00018310546875,297.4467468261719,286.0560607910156,1.0,0.4478723108768463,1.0,1.0,0.0,1.0,-2.339409828186035,2.339405298233032,4.407237156556221e-06,1.81028425693512,0.86063152551651,0.86063152551651,0.0,111.52404022216795,121.0,21150.654296875,-0.0,1115.55859375,1.0,283.1499938964844,285.30438232421875,290.31756591796875,291.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,16586.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681925058364868,1.0,0.0,0.0,2.3462209701538086,2.346230983734131,3.673086439448525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.1689453125,0.0,415.4403991699219,1895.4371337890625,0.0,1369.3489990234375,0.5859938263893127,1.0,0.0,3.0,1.0,0.0
12130020,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.9990000128746032,0.573022723197937,0.4539456665515899,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.7921822667121887,0.2492698431015014,0.2371982932090759,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.796255886554718,0.2526073455810547,0.1778312772512436,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.7317187786102295,0.1948147863149643,0.1861599832773208,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.7387496829032898,0.2007638663053512,0.9107857346534728,286.0813903808594,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.44635009765625,286.0829467773437,1.0,0.4517457485198974,1.0,1.0,0.0,1.0,-2.359949827194214,2.359945297241211,4.484767941903556e-06,1.826183795928955,0.8758939504623413,0.8758939504623413,0.0,113.10161590576172,124.0,21682.41796875,-0.0,1144.7364501953125,1.0,283.1499938964844,285.31005859375,290.3960876464844,291.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,16602.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758701205253601,1.0,0.0,0.0,2.398603916168213,2.3986144065856934,3.83893222988263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.1376953125,0.0,440.2902526855469,1895.4371337890625,0.0,1425.7779541015625,0.5976628661155701,1.0,0.0,3.0,1.0,0.0
12130080,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.9990000128746032,0.573022723197937,0.4539456665515899,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.7921822667121887,0.2492698431015014,0.2371982932090759,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.796255886554718,0.2526073455810547,0.1778312772512436,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.7317187786102295,0.1948147863149643,0.1861599832773208,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.7387496829032898,0.2007638663053512,0.9107857346534728,286.0813903808594,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.44635009765625,286.0829467773437,1.0,0.4517457485198974,1.0,1.0,0.0,1.0,-2.359949827194214,2.359945297241211,4.484767941903556e-06,1.826183795928955,0.8758939504623413,0.8758939504623413,0.0,113.10161590576172,124.0,21682.41796875,-0.0,1144.7364501953125,1.0,283.1499938964844,285.31005859375,290.3960876464844,291.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,16602.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758701205253601,1.0,0.0,0.0,2.398603916168213,2.3986144065856934,3.83893222988263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.1376953125,0.0,440.2902526855469,1895.4371337890625,0.0,1425.7779541015625,0.5976628661155701,1.0,0.0,3.0,1.0,0.0
12130140,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.9990000128746032,0.5770209431648254,0.4587271511554718,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.7934030294418335,0.2530186176300049,0.2407744079828262,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.7955456972122192,0.2545703053474426,0.1792378574609756,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7320505380630493,0.1971271783113479,0.1883976757526397,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.7379478812217712,0.2021298110485077,0.9171699285507202,286.1107177734375,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.4437866210937,286.11236572265625,1.0,0.4561051726341247,1.0,1.0,0.0,1.0,-2.382035970687866,2.382031440734864,4.568983058561571e-06,1.8433116674423216,0.8915644884109497,0.8915644884109497,0.0,115.0894775390625,127.0,22230.818359375,0.0,1177.8001708984375,1.0,283.1499938964844,285.3180847167969,290.4757080078125,291.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,16626.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683942437171936,1.0,0.0,0.0,2.449968099594116,2.449979066848755,4.005107712146128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.53271484375,0.0,465.6926574707031,1895.4371337890625,0.0,1486.4075927734375,0.609147846698761,1.0,0.0,3.0,1.0,0.0
12130200,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109313964844,0.9990000128746032,0.5770209431648254,0.4587271511554718,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.7934030294418335,0.2530186176300049,0.2407744079828262,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.7955456972122192,0.2545703053474426,0.1792378574609756,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7320505380630493,0.1971271783113479,0.1883976757526397,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.7379478812217712,0.2021298110485077,0.9171699285507202,286.1107177734375,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.4437866210937,286.11236572265625,1.0,0.4561051726341247,1.0,1.0,0.0,1.0,-2.382035970687866,2.382031440734864,4.568983058561571e-06,1.8433116674423216,0.8915644884109497,0.8915644884109497,0.0,115.0894775390625,127.0,22230.818359375,0.0,1177.8001708984375,1.0,283.1499938964844,285.3180847167969,290.4757080078125,291.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,16626.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683942437171936,1.0,0.0,0.0,2.449968099594116,2.449979066848755,4.005107712146128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.53271484375,0.0,465.6926574707031,1895.4371337890625,0.0,1486.4075927734375,0.609147846698761,1.0,0.0,3.0,1.0,0.0
12130260,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.9990000128746032,0.5806090235710144,0.4644298255443573,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.7940986752510071,0.256799042224884,0.2443907409906387,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.794306755065918,0.2565259039402008,0.1806439906358719,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.7319161891937256,0.1994186490774154,0.1906262338161468,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.7366867661476135,0.203463926911354,0.9234670400619508,286.1420288085937,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4396057128906,286.1437683105469,1.0,0.4608044028282165,1.0,1.0,0.0,1.0,-2.40516209602356,2.405157327651977,4.658104899135651e-06,1.861282229423523,0.9076666831970216,0.9076666831970216,0.0,117.38616180419922,130.0,22791.0859375,0.0,1213.892333984375,1.0,283.1499938964844,285.3280029296875,290.5545349121094,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,16655.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692389190196991,1.0,0.0,0.0,2.5000932216644287,2.5001044273376465,4.1706692854859284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.63720703125,0.0,491.4953918457031,1895.4371337890625,0.0,1551.2152099609375,0.6233936548233032,1.0,0.0,3.0,1.0,0.0
12130320,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14227294921875,0.9990000128746032,0.5806090235710144,0.4644298255443573,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.7940986752510071,0.256799042224884,0.2443907409906387,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.794306755065918,0.2565259039402008,0.1806439906358719,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.7319161891937256,0.1994186490774154,0.1906262338161468,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.7366867661476135,0.203463926911354,0.9234670400619508,286.1420288085937,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4396057128906,286.1437683105469,1.0,0.4608044028282165,1.0,1.0,0.0,1.0,-2.40516209602356,2.405157327651977,4.658104899135651e-06,1.861282229423523,0.9076666831970216,0.9076666831970216,0.0,117.38616180419922,130.0,22791.0859375,0.0,1213.892333984375,1.0,283.1499938964844,285.3280029296875,290.5545349121094,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,16655.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692389190196991,1.0,0.0,0.0,2.5000932216644287,2.5001044273376465,4.1706692854859284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.63720703125,0.0,491.4953918457031,1895.4371337890625,0.0,1551.2152099609375,0.6233936548233032,1.0,0.0,3.0,1.0,0.0
12130380,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.9990000128746032,0.5837302803993225,0.4708326458930969,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7943853139877319,0.2605699896812439,0.2480206042528152,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7926709055900574,0.258439302444458,0.1820378750562667,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.7314126491546631,0.2016548812389373,0.1928231716156005,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.7350656986236572,0.2047299891710281,0.929559051990509,286.1579895019531,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4335327148437,286.1592102050781,1.0,0.4657281041145324,1.0,1.0,0.0,1.0,-2.428847551345825,2.428842782974243,4.750407697429182e-06,1.8797394037246704,0.9238691926002502,0.9238691926002502,0.0,119.92554473876952,133.0,23409.8203125,0.0,1252.279296875,1.0,283.1499938964844,285.3177795410156,290.63348388671875,292.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17133.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015213966369629,1.0,0.0,0.0,2.5814220905303955,2.5814340114593506,4.446429784366046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.74853515625,0.0,537.7386474609375,1895.4371337890625,0.0,1622.7802734375,0.6427471041679382,1.0,0.0,3.0,1.0,0.0
12130440,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.9990000128746032,0.5837302803993225,0.4708326458930969,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7943853139877319,0.2605699896812439,0.2480206042528152,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7926709055900574,0.258439302444458,0.1820378750562667,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.7314126491546631,0.2016548812389373,0.1928231716156005,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.7350656986236572,0.2047299891710281,0.929559051990509,286.1579895019531,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4335327148437,286.1592102050781,1.0,0.4657281041145324,1.0,1.0,0.0,1.0,-2.428847551345825,2.428842782974243,4.750407697429182e-06,1.8797394037246704,0.9238691926002502,0.9238691926002502,0.0,119.92554473876952,133.0,23409.8203125,0.0,1252.279296875,1.0,283.1499938964844,285.3177795410156,290.63348388671875,292.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17133.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015213966369629,1.0,0.0,0.0,2.5814220905303955,2.5814340114593506,4.446429784366046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.74853515625,0.0,537.7386474609375,1895.4371337890625,0.0,1622.7802734375,0.6427471041679382,1.0,0.0,3.0,1.0,0.0
12130500,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.9990000128746032,0.5850980877876282,0.4742595851421356,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7943868041038513,0.262440413236618,0.2498272061347961,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7917155623435974,0.2593676149845123,0.1827197223901748,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.7310305833816528,0.2027412205934524,0.193897545337677,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596374511719,0.7341291308403015,0.205326497554779,0.9324690103530884,286.1597595214844,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4297790527344,286.1603088378906,1.0,0.468242347240448,1.0,1.0,0.0,1.0,-2.440741062164306,2.4407362937927246,4.797096607944695e-06,1.8890001773834229,0.9319541454315186,0.9319541454315186,0.0,121.27220153808594,133.0,23742.37109375,0.0,1272.1068115234375,1.0,283.1499938964844,285.3043212890625,290.6724853515625,292.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17568.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706347644329071,1.0,0.0,0.0,2.63592529296875,2.635937452316284,4.636171695437952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.388671875,0.0,570.9251098632812,1895.4371337890625,0.0,1661.203125,0.6530303955078125,1.0,0.0,3.0,1.0,0.0
12130560,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.9990000128746032,0.5863392949104309,0.4778199195861816,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.7942997217178345,0.2642994523048401,0.2516222894191742,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.7906739711761475,0.2602757513523102,0.1833865642547607,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.7305651307106018,0.2038034796714782,0.1949497163295745,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.7331127524375916,0.2058966755867004,0.9352612495422364,286.1661682128906,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4255676269531,286.16705322265625,1.0,0.4707772731781006,1.0,1.0,0.0,1.0,-2.452594995498657,2.452589988708496,4.843854640057543e-06,1.898224949836731,0.9401246905326844,0.9401246905326844,0.0,122.66413879394533,121.0,24048.80078125,0.0,1292.249267578125,1.0,283.1499938964844,285.2981872558594,290.7099609375,292.2762145996094,293.1499938964844,293.1499938964844,283.1499938964844,17830.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112241387367249,1.0,0.0,0.0,2.6768128871917725,2.676825523376465,4.781116444974032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.384765625,0.0,596.3291015625,1895.4371337890625,0.0,1700.4326171875,0.6655345559120178,1.0,0.0,3.0,1.0,0.0
12130620,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.9990000128746032,0.5897850394248962,0.4727717339992523,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.8008838891983032,0.2679483890533447,0.2550268471240997,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7953101396560669,0.2619982361793518,0.1845661550760269,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.7351385951042175,0.2058231681585312,0.1968320310115814,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.7366227507591248,0.2069364041090011,0.9397903680801392,286.1601257324219,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.4216613769531,286.1598815917969,1.0,0.4703679978847503,1.0,1.0,0.0,1.0,-2.459761381149292,2.45975661277771,4.872799308941467e-06,1.9040961265563965,0.9562227129936218,0.9562227129936218,0.0,121.4893035888672,124.0,24574.109375,0.0,1296.0489501953125,1.0,283.1499938964844,285.2646179199219,290.7811584472656,292.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18681.953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720981240272522,1.0,0.0,0.0,2.780719518661499,2.780733108520508,5.159501483831264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.84912109375,0.0,665.3134765625,1895.4371337890625,0.0,1780.1024169921875,0.6904081106185913,1.0,0.0,3.0,1.0,0.0
12130680,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.9990000128746032,0.5897850394248962,0.4727717339992523,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.8008838891983032,0.2679483890533447,0.2550268471240997,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7953101396560669,0.2619982361793518,0.1845661550760269,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.7351385951042175,0.2058231681585312,0.1968320310115814,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.7366227507591248,0.2069364041090011,0.9397903680801392,286.1601257324219,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.4216613769531,286.1598815917969,1.0,0.4703679978847503,1.0,1.0,0.0,1.0,-2.459761381149292,2.45975661277771,4.872799308941467e-06,1.9040961265563965,0.9562227129936218,0.9562227129936218,0.0,121.4893035888672,124.0,24574.109375,0.0,1296.0489501953125,1.0,283.1499938964844,285.2646179199219,290.7811584472656,292.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18681.953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720981240272522,1.0,0.0,0.0,2.780719518661499,2.780733108520508,5.159501483831264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.84912109375,0.0,665.3134765625,1895.4371337890625,0.0,1780.1024169921875,0.6904081106185913,1.0,0.0,3.0,1.0,0.0
12130740,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.9990000128746032,0.5947000980377197,0.4706594944000244,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.8057434558868408,0.2715674042701721,0.2584149539470672,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.7982228994369507,0.2636546492576599,0.1857092827558517,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.7382786870002747,0.207781970500946,0.1986658722162246,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.7387205958366394,0.2079455554485321,0.9442004561424256,286.1504821777344,284.95001220703125,296.20184326171875,287.80133056640625,296.1981201171875,297.4252319335937,286.1506652832031,1.0,0.4717884063720703,1.0,1.0,0.0,1.0,-2.470157623291016,2.4701528549194336,4.913853445032146e-06,1.912044644355774,0.9721341133117676,0.9721341133117676,0.0,121.23502349853516,127.0,25110.001953125,0.0,1307.712646484375,1.0,283.1499938964844,285.2290344238281,290.8447265625,292.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,19641.34765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296945452690125,1.0,0.0,0.0,2.8891243934631348,2.889138698577881,5.569622771872673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.83349609375,0.0,743.084228515625,1895.4371337890625,0.0,1852.50927734375,0.7163952589035034,1.0,0.0,3.0,1.0,0.0
12130800,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.9990000128746032,0.5947000980377197,0.4706594944000244,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.8057434558868408,0.2715674042701721,0.2584149539470672,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.7982228994369507,0.2636546492576599,0.1857092827558517,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.7382786870002747,0.207781970500946,0.1986658722162246,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504211425781,0.7387205958366394,0.2079455554485321,0.9442004561424256,286.1504821777344,284.95001220703125,296.20184326171875,287.80133056640625,296.1981201171875,297.4252319335937,286.1506652832031,1.0,0.4717884063720703,1.0,1.0,0.0,1.0,-2.470157623291016,2.4701528549194336,4.913853445032146e-06,1.912044644355774,0.9721341133117676,0.9721341133117676,0.0,121.23502349853516,127.0,25110.001953125,0.0,1307.712646484375,1.0,283.1499938964844,285.2290344238281,290.8447265625,292.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,19641.34765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296945452690125,1.0,0.0,0.0,2.8891243934631348,2.889138698577881,5.569622771872673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.83349609375,0.0,743.084228515625,1895.4371337890625,0.0,1852.50927734375,0.7163952589035034,1.0,0.0,3.0,1.0,0.0
12130860,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.9990000128746032,0.5991764068603516,0.4717327952384949,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.8086962699890137,0.2751846611499786,0.2618339657783508,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.7992772459983826,0.2652740776538849,0.1868504285812378,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.7398685812950134,0.2097046077251434,0.200499415397644,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.7392899990081787,0.2089308351278305,0.9486988186836244,286.1455078125,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.42645263671875,286.1458435058594,1.0,0.4742548167705536,1.0,1.0,0.0,1.0,-2.4845309257507324,2.484525918960572,4.971152065991191e-06,1.923162579536438,0.98801851272583,0.98801851272583,0.0,122.0078582763672,130.0,25675.494140625,0.0,1328.728515625,1.0,283.1499938964844,285.1973876953125,290.906982421875,292.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,20671.265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378427982330322,1.0,0.0,0.0,2.9994871616363525,2.999502658843994,6.003262456033553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.5625,0.0,828.4647827148438,1895.4371337890625,0.0,1921.2310791015625,0.7428712844848633,1.0,0.0,3.0,1.0,0.0
12130920,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.9990000128746032,0.5991764068603516,0.4717327952384949,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.8086962699890137,0.2751846611499786,0.2618339657783508,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.7992772459983826,0.2652740776538849,0.1868504285812378,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.7398685812950134,0.2097046077251434,0.200499415397644,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.7392899990081787,0.2089308351278305,0.9486988186836244,286.1455078125,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.42645263671875,286.1458435058594,1.0,0.4742548167705536,1.0,1.0,0.0,1.0,-2.4845309257507324,2.484525918960572,4.971152065991191e-06,1.923162579536438,0.98801851272583,0.98801851272583,0.0,122.0078582763672,130.0,25675.494140625,0.0,1328.728515625,1.0,283.1499938964844,285.1973876953125,290.906982421875,292.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,20671.265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378427982330322,1.0,0.0,0.0,2.9994871616363525,2.999502658843994,6.003262456033553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.5625,0.0,828.4647827148438,1895.4371337890625,0.0,1921.2310791015625,0.7428712844848633,1.0,0.0,3.0,1.0,0.0
12130980,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9990000128746032,0.6030302047729492,0.4748417437076568,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.8104351758956909,0.2788080275058746,0.2652793526649475,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7991408109664917,0.2668673992156982,0.1879882663488388,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.7404467463493347,0.2115983515977859,0.20232655107975,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.7388515472412109,0.2098744064569473,0.9531333446502686,286.1434936523437,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4245300292969,286.1439819335937,1.0,0.4774797260761261,1.0,1.0,0.0,1.0,-2.501294136047364,2.501289129257202,5.038418294134317e-06,1.9361342191696167,1.0,1.0,0.0,123.43572998046876,133.0,26251.453125,0.0,1355.75439453125,1.0,283.1499938964844,285.1689453125,290.9677429199219,292.6730651855469,293.1499938964844,293.1499938964844,283.1499938964844,21795.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460134625434875,1.0,0.0,0.0,3.10933804512024,3.1093547344207764,6.451032277254853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.67431640625,0.0,920.2012939453124,1895.4371337890625,0.0,1991.0626220703125,0.7692457437515259,1.0,0.0,3.0,1.0,0.0
12131040,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9990000128746032,0.6030302047729492,0.4748417437076568,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.8104351758956909,0.2788080275058746,0.2652793526649475,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.7991408109664917,0.2668673992156982,0.1879882663488388,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.7404467463493347,0.2115983515977859,0.20232655107975,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.7388515472412109,0.2098744064569473,0.9531333446502686,286.1434936523437,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4245300292969,286.1439819335937,1.0,0.4774797260761261,1.0,1.0,0.0,1.0,-2.501294136047364,2.501289129257202,5.038418294134317e-06,1.9361342191696167,1.0,1.0,0.0,123.43572998046876,133.0,26251.453125,0.0,1355.75439453125,1.0,283.1499938964844,285.1689453125,290.9677429199219,292.6730651855469,293.1499938964844,293.1499938964844,283.1499938964844,21795.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460134625434875,1.0,0.0,0.0,3.10933804512024,3.1093547344207764,6.451032277254853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.67431640625,0.0,920.2012939453124,1895.4371337890625,0.0,1991.0626220703125,0.7692457437515259,1.0,0.0,3.0,1.0,0.0
12131100,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.9990000128746032,0.6047341823577881,0.4769693613052368,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424560546875,0.8109776973724365,0.2806247472763061,0.2670130431652069,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7987443208694458,0.2676581442356109,0.1885575950145721,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7404528856277466,0.2125369757413864,0.2032385319471359,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7383479475975037,0.2103291004896164,0.9553077816963196,286.1424865722656,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4225769042969,286.1428527832031,1.0,0.4793020486831665,1.0,1.0,0.0,1.0,-2.510325193405152,2.510319948196411,5.074853106634691e-06,1.9431251287460327,1.0,1.0,0.0,124.3370590209961,133.0,26547.36328125,0.0,1371.013427734375,1.0,283.1499938964844,285.1542663574219,290.9969787597656,292.7205810546875,293.1499938964844,293.1499938964844,283.1499938964844,22616.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501775026321411,1.0,0.0,0.0,3.16764497756958,3.1676623821258545,6.695242973364657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.23486328125,0.0,972.9186401367188,1895.4371337890625,0.0,2026.9869384765625,0.7806916832923889,1.0,0.0,3.0,1.0,0.0
12131160,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.9990000128746032,0.6063108444213867,0.4794010519981384,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.8113514184951782,0.282448798418045,0.2687532603740692,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.7981770634651184,0.2684496641159057,0.1891268044710159,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7403104305267334,0.2134733647108078,0.2041488736867904,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.7376943826675415,0.2107747495174408,0.9574451446533204,286.1481018066406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.42010498046875,286.14892578125,1.0,0.4812330603599548,1.0,1.0,0.0,1.0,-2.519682645797729,2.5196776390075684,5.112749022373464e-06,1.950369954109192,1.0,1.0,0.0,125.33959197998048,136.0,26818.392578125,0.0,1387.22265625,1.0,283.1499938964844,285.1490173339844,291.0243835449219,292.76483154296875,293.1499938964844,293.1499938964844,283.1499938964844,23184.69140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543084025382996,1.0,0.0,0.0,3.2071895599365234,3.207207441329956,6.863452313154994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.40869140625,0.0,1009.8130493164062,1895.4371337890625,0.0,2062.839599609375,0.7931525111198425,1.0,0.0,3.0,1.0,0.0
12131220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.9990000128746032,0.6088179349899292,0.4842743277549743,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.8117169141769409,0.285697340965271,0.2718609273433685,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.7968763113021851,0.2698540687561035,0.1901434063911438,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.7397960424423218,0.2151276022195816,0.2057652175426483,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.7362720966339111,0.2115437239408493,0.961177408695221,286.155517578125,284.95001220703125,296.8069763183594,288.028564453125,296.80377197265625,297.4147644042969,286.1564636230469,1.0,0.4848642349243164,1.0,1.0,0.0,1.0,-2.536918878555298,2.5369138717651367,5.18292927154107e-06,1.9637160301208496,1.0,1.0,0.0,127.3118133544922,136.0,27317.9609375,0.0,1417.905517578125,1.0,283.1499938964844,285.1354064941406,291.0701599121094,292.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,24383.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616971135139465,1.0,0.0,0.0,3.2890443801879883,3.2890632152557373,7.218264954644837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.2646484375,0.0,1089.12158203125,1895.4371337890625,0.0,2127.474853515625,0.8102300763130188,1.0,0.0,3.0,1.0,0.0
12131280,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.9990000128746032,0.609119713306427,0.4849507510662079,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.8117411732673645,0.2861207127571106,0.2722656726837158,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.7966848015785217,0.2700372040271759,0.1902756989002227,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.7397089004516602,0.2153421938419342,0.2059747874736786,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.7360671758651733,0.2116421312093734,0.9616548418998718,286.1576232910156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4140319824219,286.1585998535156,1.0,0.4853511154651642,1.0,1.0,0.0,1.0,-2.539202213287353,2.5391969680786133,5.192262506170664e-06,1.965483903884888,1.0,1.0,0.0,127.5832977294922,139.0,27378.62890625,0.0,1422.0426025390625,1.0,283.1499938964844,285.1351928710937,291.0756530761719,292.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,24493.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762638509273529,1.0,0.0,0.0,3.296504735946656,3.2965235710144043,7.251047122736054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.896484375,0.0,1096.549560546875,1895.4371337890625,0.0,2135.755126953125,0.8150131106376648,1.0,0.0,3.0,1.0,0.0
12131340,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.9990000128746032,0.6115199327468872,0.4911724328994751,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8117954730987549,0.289822906255722,0.2758153975009918,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.7948610186576843,0.2716290652751922,0.1914343833923339,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.7388096451759338,0.217205673456192,0.2078042328357696,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7341395020484924,0.2124789208173751,0.9657664895057678,286.169921875,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4069519042969,286.1709899902344,1.0,0.489715039730072,1.0,1.0,0.0,1.0,-2.5594730377197266,2.5594675540924072,5.275492185319308e-06,1.981178522109985,1.0,1.0,0.0,130.0716552734375,142.0,27930.0390625,0.0,1459.4046630859375,1.0,283.1499938964844,285.1251525878906,291.1210327148437,292.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,25744.84375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709488272666931,1.0,0.0,0.0,3.379629611968994,3.37964940071106,7.621343343089393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.77490234375,0.0,1181.611083984375,1895.4371337890625,0.0,2209.268798828125,0.8353790640830994,1.0,0.0,3.0,1.0,0.0
12131400,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.9990000128746032,0.6115199327468872,0.4911724328994751,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8117954730987549,0.289822906255722,0.2758153975009918,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.7948610186576843,0.2716290652751922,0.1914343833923339,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.7388096451759338,0.217205673456192,0.2078042328357696,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7341395020484924,0.2124789208173751,0.9657664895057678,286.169921875,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4069519042969,286.1709899902344,1.0,0.489715039730072,1.0,1.0,0.0,1.0,-2.5594730377197266,2.5594675540924072,5.275492185319308e-06,1.981178522109985,1.0,1.0,0.0,130.0716552734375,142.0,27930.0390625,0.0,1459.4046630859375,1.0,283.1499938964844,285.1251525878906,291.1210327148437,292.9313659667969,293.1499938964844,293.1499938964844,283.1499938964844,25744.84375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709488272666931,1.0,0.0,0.0,3.379629611968994,3.37964940071106,7.621343343089393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.77490234375,0.0,1181.611083984375,1895.4371337890625,0.0,2209.268798828125,0.8353790640830994,1.0,0.0,3.0,1.0,0.0
12131460,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.9990000128746032,0.6135486364364624,0.4978498816490173,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8116359114646912,0.2935505211353302,0.2793962359428406,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.7928325533866882,0.2732199430465698,0.192597895860672,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.73772132396698,0.2190608382225036,0.2096327543258667,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.7320210337638855,0.2132843732833862,0.9697684049606324,286.1837158203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3992919921875,286.184814453125,1.0,0.4942390918731689,1.0,1.0,0.0,1.0,-2.580202102661133,2.5801968574523926,5.361291641747812e-06,1.997226595878601,1.0,1.0,0.0,132.73876953125,130.0,28470.205078125,0.0,1498.7037353515625,1.0,283.1499938964844,285.1175842285156,291.16015625,293.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,26953.466796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791990041732788,1.0,0.0,0.0,3.45805025100708,3.458070755004883,7.979136285030108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.7431640625,0.0,1265.788818359375,1895.4371337890625,0.0,2282.95166015625,0.8546080589294434,1.0,0.0,3.0,1.0,0.0
12131520,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.9990000128746032,0.6135486364364624,0.4978498816490173,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8116359114646912,0.2935505211353302,0.2793962359428406,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.7928325533866882,0.2732199430465698,0.192597895860672,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.73772132396698,0.2190608382225036,0.2096327543258667,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.7320210337638855,0.2132843732833862,0.9697684049606324,286.1837158203125,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3992919921875,286.184814453125,1.0,0.4942390918731689,1.0,1.0,0.0,1.0,-2.580202102661133,2.5801968574523926,5.361291641747812e-06,1.997226595878601,1.0,1.0,0.0,132.73876953125,130.0,28470.205078125,0.0,1498.7037353515625,1.0,283.1499938964844,285.1175842285156,291.16015625,293.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,26953.466796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791990041732788,1.0,0.0,0.0,3.45805025100708,3.458070755004883,7.979136285030108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.7431640625,0.0,1265.788818359375,1895.4371337890625,0.0,2282.95166015625,0.8546080589294434,1.0,0.0,3.0,1.0,0.0
12131580,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.9990000128746032,0.6165269613265991,0.4924963712692261,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.8176446557044983,0.2972567081451416,0.2828335165977478,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.7972517609596252,0.2747633159160614,0.193637266755104,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.7420321702957153,0.220865786075592,0.2112884819507599,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.7351939082145691,0.214029848575592,0.9728778600692748,286.1884155273437,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39630126953125,286.18865966796875,1.0,0.4934098124504089,1.0,1.0,0.0,1.0,-2.5848958492279053,2.584890365600586,5.381349637900712e-06,2.00112533569336,1.0,1.0,0.0,131.34042358398438,133.0,28855.771484375,0.0,1498.8477783203125,1.0,283.1499938964844,285.10284423828125,291.1908874511719,293.0649108886719,293.1499938964844,293.1499938964844,283.1499938964844,28132.3125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871136665344238,1.0,0.0,0.0,3.5328621864318848,3.532883644104004,8.328114518008078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.984375,0.0,1349.73193359375,1895.4371337890625,0.0,2354.23876953125,0.872963547706604,1.0,0.0,3.0,1.0,0.0
12131640,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.9990000128746032,0.6165269613265991,0.4924963712692261,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.8176446557044983,0.2972567081451416,0.2828335165977478,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883850097656,0.7972517609596252,0.2747633159160614,0.193637266755104,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.7420321702957153,0.220865786075592,0.2112884819507599,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.7351939082145691,0.214029848575592,0.9728778600692748,286.1884155273437,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.39630126953125,286.18865966796875,1.0,0.4934098124504089,1.0,1.0,0.0,1.0,-2.5848958492279053,2.584890365600586,5.381349637900712e-06,2.00112533569336,1.0,1.0,0.0,131.34042358398438,133.0,28855.771484375,0.0,1498.8477783203125,1.0,283.1499938964844,285.10284423828125,291.1908874511719,293.0649108886719,293.1499938964844,293.1499938964844,283.1499938964844,28132.3125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871136665344238,1.0,0.0,0.0,3.5328621864318848,3.532883644104004,8.328114518008078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.984375,0.0,1349.73193359375,1895.4371337890625,0.0,2354.23876953125,0.872963547706604,1.0,0.0,3.0,1.0,0.0
12131700,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.9990000128746032,0.6187922358512878,0.4907100200653076,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.8201465010643005,0.2991139888763428,0.2845581471920013,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7989770174026489,0.2755283415317535,0.1941543966531753,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.7437906861305237,0.2217645943164825,0.2121142446994781,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.7363906502723694,0.214412048459053,0.974457025527954,286.18670654296875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.39849853515625,286.18701171875,1.0,0.4938007593154907,1.0,1.0,0.0,1.0,-2.5883219242095947,2.5883166790008545,5.395367224991787e-06,2.003650188446045,1.0,1.0,0.0,130.93215942382812,133.0,29053.333984375,0.0,1501.6678466796875,1.0,283.1499938964844,285.09185791015625,291.2020568847656,293.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,28841.666015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906305193901062,1.0,0.0,0.0,3.577125310897827,3.5771472454071045,8.538107181266241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.93994140625,0.0,1401.1026611328125,1895.4371337890625,0.0,2386.089599609375,0.8810210824012756,1.0,0.0,3.0,1.0,0.0
