time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131760,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.9990000128746032,0.6210209131240845,0.4901160895824432,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.8220270872116089,0.3009793162345886,0.2863028943538666,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.8000514507293701,0.2762935161590576,0.1946808099746704,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.7450035810470581,0.2226640433073043,0.2129548043012619,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7370646595954895,0.2148043066263198,0.9761545658111572,286.1914978027344,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.40057373046875,286.192138671875,1.0,0.4944930076599121,1.0,1.0,0.0,1.0,-2.5933852195739746,2.593379735946656,5.416449766926235e-06,2.0075466632843018,1.0,1.0,0.0,130.93316650390625,136.0,29243.572265625,0.0,1508.5093994140625,1.0,283.1499938964844,285.08905029296875,291.2113952636719,293.1097412109375,293.1499938964844,293.1499938964844,283.1499938964844,29290.337890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938772439956665,1.0,0.0,0.0,3.604841470718384,3.6048638820648193,8.670929219078971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.6494140625,0.0,1433.9237060546875,1895.4371337890625,0.0,2415.583740234375,0.8906322121620178,1.0,0.0,3.0,1.0,0.0
12131820,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.9990000128746032,0.6232770681381226,0.4902414977550506,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.823642373085022,0.3029794991016388,0.2881853282451629,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1928405761719,0.8007832169532776,0.2771090567111969,0.1952506601810455,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927795410156,0.7459462881088257,0.2236233949661255,0.2138625979423523,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927795410156,0.7374497652053833,0.2152273654937744,0.9780497550964355,286.1929016113281,284.95001220703125,297.4021301269531,288.188232421875,297.3997802734375,297.4021301269531,286.193359375,1.0,0.4955402314662933,1.0,1.0,0.0,1.0,-2.599848747253418,2.599843263626098,5.443441295938101e-06,2.0125298500061035,1.0,1.0,0.0,131.19223022460938,136.0,29471.59375,0.0,1518.4185791015625,1.0,283.1499938964844,285.0802917480469,291.2208251953125,293.1331481933594,293.1499938964844,293.1499938964844,283.1499938964844,30027.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972915768623352,1.0,0.0,0.0,3.6499180793762207,3.6499412059783936,8.889135756362521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.18505859375,0.0,1488.3907470703125,1895.4371337890625,0.0,2446.688720703125,0.8988767862319946,1.0,0.0,3.0,1.0,0.0
12131880,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.9990000128746032,0.6251081228256226,0.490906685590744,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983337402344,0.8247587084770203,0.3047280013561249,0.2898352742195129,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982727050781,0.801111102104187,0.2778184711933136,0.1957492381334304,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.7465023398399353,0.224457561969757,0.2146568596363067,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.7375322580337524,0.2155954092741012,0.9797300100326538,286.1983947753906,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.40283203125,286.1991271972656,1.0,0.4966696798801422,1.0,1.0,0.0,1.0,-2.6062018871307373,2.606196403503418,5.470046744449064e-06,2.017432689666748,1.0,1.0,0.0,131.60528564453125,139.0,29654.79296875,0.0,1528.90380859375,1.0,283.1499938964844,285.07891845703125,291.2276306152344,293.1512451171875,293.1499938964844,293.1499938964844,283.1499938964844,30433.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002257943153381,1.0,0.0,0.0,3.67452335357666,3.674546480178833,9.00938800896256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.990234375,0.0,1518.6951904296875,1895.4371337890625,0.0,2473.48974609375,0.90774267911911,1.0,0.0,3.0,1.0,0.0
12131940,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.9990000128746032,0.6269900798797607,0.4921611845493316,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8257405757904053,0.3066840469837188,0.2916902303695678,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.8011961579322815,0.2786071598529815,0.1963102966547012,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.7468799352645874,0.2253854423761367,0.2155486196279525,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.7373912930488586,0.2160012871026992,0.9816287755966188,286.2004699707031,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.40283203125,286.2009582519531,1.0,0.4981310963630676,1.0,1.0,0.0,1.0,-2.613964319229126,2.613958835601806,5.502652129507624e-06,2.023427724838257,1.0,1.0,0.0,132.24008178710938,139.0,29880.37109375,0.0,1542.356201171875,1.0,283.1499938964844,285.0712890625,291.2343139648437,293.172119140625,293.1499938964844,293.1499938964844,283.1499938964844,31152.810546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036016821861267,1.0,0.0,0.0,3.717684984207153,3.717708826065064,9.222283665621944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7919921875,0.0,1572.8433837890625,1895.4371337890625,0.0,2504.400390625,0.9155240654945374,1.0,0.0,3.0,1.0,0.0
12132000,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.9990000128746032,0.6285766363143921,0.4937382638454437,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20635986328125,0.8264265060424805,0.3084922432899475,0.293408066034317,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063293457031,0.8010409474372864,0.2793322801589966,0.1968280375003814,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062072753906,0.747025191783905,0.2262382954359054,0.2163717746734619,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061767578125,0.7370650768280029,0.2163687795400619,0.9833706617355348,286.2064514160156,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.4021301269531,286.2071838378906,1.0,0.4996363222599029,1.0,1.0,0.0,1.0,-2.62162709236145,2.621621370315552,5.534938736673212e-06,2.029348611831665,1.0,1.0,0.0,132.96766662597656,142.0,30070.19140625,0.0,1556.15625,1.0,283.1499938964844,285.0704650878906,291.23846435546875,293.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,31566.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067544102668762,1.0,0.0,0.0,3.742281436920166,3.7423055171966553,9.34471756863786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.365234375,0.0,1604.2684326171875,1895.4371337890625,0.0,2533.33740234375,0.9243850111961364,1.0,0.0,3.0,1.0,0.0
12132060,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.9990000128746032,0.6311063170433044,0.5001291036605835,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8262501358985901,0.3122124075889587,0.2970017492771148,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.7990129590034485,0.2807812094688415,0.1979071050882339,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7458494305610657,0.2279568314552307,0.2180865406990051,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.7349586486816406,0.2170591503381729,0.9869334697723388,286.2050170898437,284.95001220703125,297.6420593261719,288.2116394042969,297.560546875,297.39715576171875,286.2047424316406,1.0,0.5030496120452881,0.7691953182220459,0.7691953182220459,0.4000000059604645,1.0,-2.641251802444458,1.753616452217102,0.8876354098320007,1.1601598262786863,1.0,1.0,0.0,135.05465698242188,145.0,30361.4921875,0.0,1589.1234130859375,1.0,283.1499938964844,285.0560913085937,291.2422790527344,293.21484375,293.1499938964844,293.1499938964844,283.1499938964844,32691.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130325078964233,1.0,0.0,0.0,3.808401584625244,3.808426380157471,9.67784671956906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.67431640625,0.0,1690.814453125,1895.4371337890625,0.0,2591.1474609375,0.9406280517578124,1.0,0.0,3.0,1.0,0.0
12132120,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.9990000128746032,0.6311063170433044,0.5001291036605835,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8262501358985901,0.3122124075889587,0.2970017492771148,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.7990129590034485,0.2807812094688415,0.1979071050882339,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7458494305610657,0.2279568314552307,0.2180865406990051,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.7349586486816406,0.2170591503381729,0.9869334697723388,286.2050170898437,284.95001220703125,297.6420593261719,288.2116394042969,297.560546875,297.39715576171875,286.2047424316406,1.0,0.5030496120452881,0.7691953182220459,0.7691953182220459,0.4000000059604645,1.0,-2.641251802444458,1.753616452217102,0.8876354098320007,1.1601598262786863,1.0,1.0,0.0,135.05465698242188,145.0,30361.4921875,0.0,1589.1234130859375,1.0,283.1499938964844,285.0560913085937,291.2422790527344,293.21484375,293.1499938964844,293.1499938964844,283.1499938964844,32691.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130325078964233,1.0,0.0,0.0,3.808401584625244,3.808426380157471,9.67784671956906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.67431640625,0.0,1690.814453125,1895.4371337890625,0.0,2591.1474609375,0.9406280517578124,1.0,0.0,3.0,1.0,0.0
12132180,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.9990000128746032,0.6326038241386414,0.5061811208724976,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.826180100440979,0.3158448934555053,0.3005137145519256,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7971065044403076,0.2821230888366699,0.1989121288061142,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.7447753548622131,0.229594886302948,0.2197217494249344,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7329373955726624,0.2176443785429,0.9900057911872864,286.18975830078125,284.95001220703125,297.73162841796875,288.21734619140625,297.526123046875,297.3879089355469,286.1894836425781,1.0,0.5067988634109497,0.5383906364440918,0.5383906364440918,0.800000011920929,1.0,-2.659600257873535,1.067239761352539,1.5923606157302856,0.470765471458435,1.0,1.0,0.0,137.31072998046875,148.0,30526.353515625,0.0,1624.0828857421875,1.0,283.1499938964844,285.0343933105469,291.23944091796875,293.2240600585937,293.1499938964844,293.1499938964844,283.04998779296875,33811.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175289034843445,1.0,0.0,0.0,3.8730814456939697,3.8731071949005127,1.0009365496443934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.55908203125,0.0,1778.4339599609375,1895.4371337890625,0.0,2632.69140625,0.955519437789917,1.0,0.0,3.0,1.0,0.0
12132240,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.9990000128746032,0.6326038241386414,0.5061811208724976,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.826180100440979,0.3158448934555053,0.3005137145519256,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7971065044403076,0.2821230888366699,0.1989121288061142,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.7447753548622131,0.229594886302948,0.2197217494249344,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7329373955726624,0.2176443785429,0.9900057911872864,286.18975830078125,284.95001220703125,297.73162841796875,288.21734619140625,297.526123046875,297.3879089355469,286.1894836425781,1.0,0.5067988634109497,0.5383906364440918,0.5383906364440918,0.800000011920929,1.0,-2.659600257873535,1.067239761352539,1.5923606157302856,0.470765471458435,1.0,1.0,0.0,137.31072998046875,148.0,30526.353515625,0.0,1624.0828857421875,1.0,283.1499938964844,285.0343933105469,291.23944091796875,293.2240600585937,293.1499938964844,293.1499938964844,283.04998779296875,33811.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175289034843445,1.0,0.0,0.0,3.8730814456939697,3.8731071949005127,1.0009365496443934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.55908203125,0.0,1778.4339599609375,1895.4371337890625,0.0,2632.69140625,0.955519437789917,1.0,0.0,3.0,1.0,0.0
12132300,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9990000128746032,0.6329747438430786,0.5091097354888916,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8261502981185913,0.3175565004348755,0.3022173047065735,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.7961594462394714,0.2826809287071228,0.1993712037801742,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.7442449331283569,0.2303292602300644,0.2204944938421249,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.7319294214248657,0.2178473770618438,0.9912989139556884,286.1259155273437,284.95001220703125,297.77545166015625,288.2201538085937,297.5058898925781,297.3817443847656,286.1215209960937,1.0,0.508805513381958,0.4229882955551147,0.4229882955551147,1.0,1.0,-2.668199062347412,0.8353065252304077,1.832892656326294,0.2371547967195511,1.0,1.0,0.0,138.45567321777344,148.0,30802.306640625,0.0,1642.3431396484375,1.0,283.06475830078125,284.9566955566406,291.2596435546875,293.2870178222656,293.1499938964844,293.1499938964844,283.04998779296875,34385.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223873376846313,1.0,0.0,0.0,3.905817985534668,3.905844211578369,1.0179285254707793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.162109375,0.0,1823.912109375,1895.4371337890625,0.0,2677.70068359375,0.9616384506225586,1.0,0.0,3.0,1.0,0.0
12132360,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9990000128746032,0.6329956650733948,0.5126956701278687,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.825696587562561,0.3191666603088379,0.3038083910942077,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.7947503924369812,0.2831320464611053,0.1997420191764831,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7433274388313293,0.2309799492359161,0.2211794704198837,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.7305434942245483,0.2179600894451141,0.99215966463089,286.1048278808594,284.95001220703125,297.8186340332031,288.2229309082031,297.515625,297.3739624023437,286.1045837402344,1.0,0.5108116269111633,0.4412166774272918,0.4412166774272918,1.0,1.0,-2.6767258644104004,0.8588908314704895,1.817834973335266,0.2587733268737793,1.0,1.0,0.0,139.84210205078125,151.0,30923.1953125,0.0,1660.778076171875,1.0,283.0520935058594,284.93536376953125,291.25445556640625,293.2733154296875,293.1499938964844,293.1499938964844,282.75,34750.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252749443054199,1.0,0.0,0.0,3.926497459411621,3.926523923873901,1.0287359373251093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.06201171875,0.0,1853.0361328125,1895.4371337890625,0.0,2704.505615234375,0.9665586948394777,1.0,0.0,3.0,1.0,0.0
12132420,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.9990000128746032,0.6322777271270752,0.5168558359146118,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.8249703049659729,0.3206574320793152,0.305407702922821,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7929825782775879,0.2833766341209411,0.2000607699155807,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.7421258091926575,0.2314947694540023,0.2218283861875534,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.7288376092910767,0.2178946137428283,0.992650270462036,285.92706298828125,284.95001220703125,297.8641357421875,288.22589111328125,297.53009033203125,297.3625183105469,285.9173889160156,1.0,0.5129501223564148,0.4606989026069641,0.4606989026069641,1.0,1.0,-2.685401201248169,0.903026819229126,1.782374382019043,0.3009462058544159,1.0,1.0,0.0,141.4239044189453,151.0,31668.4453125,0.0,1680.3428955078125,1.0,282.7880554199219,284.7233581542969,291.3102722167969,293.4410095214844,293.1499938964844,293.1499938964844,282.75,35051.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370303511619568,1.0,0.0,0.0,3.943435907363892,3.943462610244751,1.0376306818216108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.296875,0.0,1877.12109375,1895.4371337890625,0.0,2813.98291015625,0.9705886244773864,1.0,0.0,3.0,1.0,0.0
12132480,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.9990000128746032,0.6310124397277832,0.5211036801338196,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8238261342048645,0.3217512667179107,0.3065470457077026,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.7908715605735779,0.2833799719810486,0.2001444995403289,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7406098246574402,0.2317730337381363,0.222195029258728,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7268769145011902,0.2176557928323745,0.992106556892395,285.8807678222656,284.95001220703125,297.9031677246094,288.2284545898437,297.5400695800781,297.3473205566406,285.8794860839844,1.0,0.5147591233253479,0.4776734709739685,0.4776734709739685,1.0,1.0,-2.6917645931243896,0.9390416741371156,1.7527228593826294,0.3355217278003692,1.0,1.0,0.0,142.96142578125,139.0,31786.798828125,0.0,1696.4822998046875,1.0,282.7560119628906,284.6794738769531,291.2911682128906,293.3896789550781,293.1499938964844,293.1499938964844,282.45001220703125,35253.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419980406761169,1.0,0.0,0.0,3.954825639724731,3.95485258102417,1.043633346853312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.2529296875,0.0,1893.433349609375,1895.4371337890625,0.0,2860.388671875,0.973298192024231,1.0,0.0,3.0,1.0,0.0
12132540,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.6279707551002502,0.5188164710998535,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8265377283096313,0.3236378729343414,0.3084445297718048,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.791763186454773,0.2829336822032928,0.1999213397502899,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7419307231903076,0.2319701910018921,0.2224831283092498,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.7270432114601135,0.2167357951402664,0.9884841442108154,285.6417236328125,284.95001220703125,297.9851989746094,288.2338562011719,297.56268310546875,297.3134460449219,285.63970947265625,1.0,0.5130699872970581,0.5141302347183228,0.5141302347183228,1.0,1.0,-2.687046766281128,1.0017284154891968,1.6853183507919312,0.3994966447353363,1.0,1.0,0.0,142.11375427246094,127.0,32455.912109375,0.0,1685.4288330078125,1.0,282.4559631347656,284.412109375,291.28955078125,293.4413757324219,293.1499938964844,293.1499938964844,282.1499938964844,35555.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568282723426819,1.0,0.0,0.0,3.971708059310913,3.97173523902893,1.0525625384616433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.16455078125,0.0,1917.78515625,1895.4371337890625,0.0,2999.261962890625,0.9773141145706176,1.0,0.0,3.0,1.0,0.0
12132600,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.6279707551002502,0.5188164710998535,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8265377283096313,0.3236378729343414,0.3084445297718048,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.791763186454773,0.2829336822032928,0.1999213397502899,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7419307231903076,0.2319701910018921,0.2224831283092498,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.7270432114601135,0.2167357951402664,0.9884841442108154,285.6417236328125,284.95001220703125,297.9851989746094,288.2338562011719,297.56268310546875,297.3134460449219,285.63970947265625,1.0,0.5130699872970581,0.5141302347183228,0.5141302347183228,1.0,1.0,-2.687046766281128,1.0017284154891968,1.6853183507919312,0.3994966447353363,1.0,1.0,0.0,142.11375427246094,127.0,32455.912109375,0.0,1685.4288330078125,1.0,282.4559631347656,284.412109375,291.28955078125,293.4413757324219,293.1499938964844,293.1499938964844,282.1499938964844,35555.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568282723426819,1.0,0.0,0.0,3.971708059310913,3.97173523902893,1.0525625384616433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.16455078125,0.0,1917.78515625,1895.4371337890625,0.0,2999.261962890625,0.9773141145706176,1.0,0.0,3.0,1.0,0.0
12132660,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.9990000128746032,0.6264520287513733,0.5077956914901733,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.8331707715988159,0.3250641524791717,0.3097561299800873,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.7967424988746643,0.2820545732975006,0.1992811858654022,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.7467231154441833,0.2317700982093811,0.2222488224506378,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.7304745316505432,0.2154210954904556,0.982375979423523,285.3904724121094,284.95001220703125,298.0647277832031,288.2391967773437,297.57647705078125,297.2899475097656,285.3879089355469,1.0,0.5075768232345581,0.5103186368942261,0.5103186368942261,1.0,1.0,-2.6670000553131104,0.989108145236969,1.677891969680786,0.3915053606033325,1.0,1.0,0.0,138.0608367919922,115.0,32939.359375,0.0,1638.108154296875,1.0,282.1558837890625,284.1365051269531,291.2759704589844,293.4620666503906,293.1499938964844,293.1499938964844,281.8500061035156,35735.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674916625022888,1.0,0.0,0.0,3.98175311088562,3.981780529022217,1.0578935416560853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.74951171875,0.0,1932.3731689453125,1895.4371337890625,0.0,3099.2802734375,0.9797033667564392,1.0,0.0,3.0,1.0,0.0
12132720,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.9990000128746032,0.6264520287513733,0.5077956914901733,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.8331707715988159,0.3250641524791717,0.3097561299800873,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.7967424988746643,0.2820545732975006,0.1992811858654022,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.7467231154441833,0.2317700982093811,0.2222488224506378,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.7304745316505432,0.2154210954904556,0.982375979423523,285.3904724121094,284.95001220703125,298.0647277832031,288.2391967773437,297.57647705078125,297.2899475097656,285.3879089355469,1.0,0.5075768232345581,0.5103186368942261,0.5103186368942261,1.0,1.0,-2.6670000553131104,0.989108145236969,1.677891969680786,0.3915053606033325,1.0,1.0,0.0,138.0608367919922,115.0,32939.359375,0.0,1638.108154296875,1.0,282.1558837890625,284.1365051269531,291.2759704589844,293.4620666503906,293.1499938964844,293.1499938964844,281.8500061035156,35735.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674916625022888,1.0,0.0,0.0,3.98175311088562,3.981780529022217,1.0578935416560853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.74951171875,0.0,1932.3731689453125,1895.4371337890625,0.0,3099.2802734375,0.9797033667564392,1.0,0.0,3.0,1.0,0.0
12132780,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.9990000128746032,0.6270818710327148,0.4905343055725097,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8430381417274475,0.326158195734024,0.3106588721275329,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8049651384353638,0.2808786928653717,0.1983623504638672,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.7544093132019043,0.2312931567430496,0.2216585129499435,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.7365119457244873,0.213842287659645,0.9746257066726683,285.1358337402344,284.95001220703125,298.1418151855469,288.2444763183594,297.5941162109375,297.2766418457031,285.1332397460937,1.0,0.4992749392986297,0.5065069794654846,0.5065069794654846,1.0,1.0,-2.6362247467041016,0.9698299765586852,1.666394829750061,0.3792076408863067,1.0,1.0,0.0,131.88400268554688,118.0,33339.66015625,0.0,1566.9261474609375,1.0,281.8558654785156,283.8575134277344,291.2647399902344,293.4749450683594,293.1499938964844,293.1499938964844,281.54998779296875,35842.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746950626373291,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.224609375,0.0,1941.079833984375,1895.4371337890625,0.0,3166.847412109375,0.9811236262321472,1.0,0.0,3.0,1.0,0.0
12132840,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.9990000128746032,0.6270818710327148,0.4905343055725097,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8430381417274475,0.326158195734024,0.3106588721275329,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8049651384353638,0.2808786928653717,0.1983623504638672,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.7544093132019043,0.2312931567430496,0.2216585129499435,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.7365119457244873,0.213842287659645,0.9746257066726683,285.1358337402344,284.95001220703125,298.1418151855469,288.2444763183594,297.5941162109375,297.2766418457031,285.1332397460937,1.0,0.4992749392986297,0.5065069794654846,0.5065069794654846,1.0,1.0,-2.6362247467041016,0.9698299765586852,1.666394829750061,0.3792076408863067,1.0,1.0,0.0,131.88400268554688,118.0,33339.66015625,0.0,1566.9261474609375,1.0,281.8558654785156,283.8575134277344,291.2647399902344,293.4749450683594,293.1499938964844,293.1499938964844,281.54998779296875,35842.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746950626373291,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.224609375,0.0,1941.079833984375,1895.4371337890625,0.0,3166.847412109375,0.9811236262321472,1.0,0.0,3.0,1.0,0.0
12132900,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.6280837655067444,0.4845989644527435,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8466975688934326,0.3266730010509491,0.3111045062541961,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8076684474945068,0.2802735567092895,0.1979088932275772,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7570725679397583,0.2310294657945633,0.2213611304759979,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7383878231048584,0.2130337804555893,0.9707570672035216,284.9697265625,284.95001220703125,298.1794128417969,288.2471008300781,297.60498046875,297.2740173339844,284.9585266113281,1.0,0.4965164363384247,0.5046011805534363,0.5046011805534363,1.0,1.0,-2.624064445495605,0.9615678191184998,1.662496566772461,0.3735002875328064,0.999914050102234,0.999914050102234,0.0,129.74037170410156,118.0,34030.53125,0.0,1540.5565185546875,1.0,281.59295654296875,283.64910888671875,291.2924499511719,293.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,35879.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804733157157898,1.0,0.0,0.0,3.989726305007935,3.9897537231445312,1.0621344017636147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.8271484375,0.0,1944.0067138671875,1895.4371337890625,0.0,3221.015869140625,0.9815994501113892,1.0,0.0,3.0,1.0,0.0
12132960,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6287899017333984,0.4808783233165741,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8491314053535461,0.3271427154541015,0.3114927113056183,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8090771436691284,0.2796306610107422,0.1974187195301056,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7586128115653992,0.2307309508323669,0.2210303544998169,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7392130494117737,0.2121952474117279,0.966767966747284,284.9122314453125,284.95001220703125,298.2164001464844,288.2497253417969,297.61572265625,297.2699890136719,284.9101867675781,1.0,0.4943600594997406,0.5046935081481934,0.5046935081481934,1.0,1.0,-2.614276647567749,0.9574034810066224,1.6568732261657717,0.3714662194252014,0.9990334510803224,0.9990334510803224,0.0,128.3363494873047,121.0,34008.0703125,0.0,1520.9110107421875,1.0,281.5558776855469,283.59552001953125,291.2657470703125,293.5097961425781,293.1499938964844,293.1499938964844,281.25,35933.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808683156967163,1.0,0.0,0.0,3.9906492233276367,3.9906766414642334,1.0626257562762476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.91455078125,0.0,1945.66357421875,1895.4371337890625,0.0,3224.717529296875,0.9818360805511476,1.0,0.0,3.0,1.0,0.0
12133020,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.9990000128746032,0.6290436387062073,0.4773577451705932,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8518708348274231,0.3280303180217743,0.3123161196708679,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8097827434539795,0.2783184647560119,0.1964908689260482,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.7597493529319763,0.2300999164581298,0.2204150706529617,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.7390578389167786,0.210493579506874,0.9590431451797484,284.6955871582031,284.95001220703125,298.2885131835937,288.2549133300781,297.6337890625,297.2571716308594,284.69384765625,1.0,0.4915810525417328,0.5048782229423523,0.5048782229423523,1.0,1.0,-2.5998942852020264,0.9516799449920654,1.6482142210006714,0.3688490986824035,0.9938383102416992,0.9938383102416992,0.0,126.83927917480467,124.0,34732.6953125,0.0,1494.7908935546875,1.0,281.2557983398437,283.3402099609375,291.275146484375,293.5610046386719,293.1499938964844,293.1499938964844,280.95001220703125,36105.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880464434623718,1.0,0.0,0.0,3.98735237121582,3.987379789352417,1.060870772562339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.37109375,0.0,1942.7381591796875,1895.4371337890625,0.0,3291.93359375,0.9811871647834778,1.0,0.0,3.0,1.0,0.0
12133080,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.9990000128746032,0.6290436387062073,0.4773577451705932,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8518708348274231,0.3280303180217743,0.3123161196708679,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8097827434539795,0.2783184647560119,0.1964908689260482,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.7597493529319763,0.2300999164581298,0.2204150706529617,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.7390578389167786,0.210493579506874,0.9590431451797484,284.6955871582031,284.95001220703125,298.2885131835937,288.2549133300781,297.6337890625,297.2571716308594,284.69384765625,1.0,0.4915810525417328,0.5048782229423523,0.5048782229423523,1.0,1.0,-2.5998942852020264,0.9516799449920654,1.6482142210006714,0.3688490986824035,0.9938383102416992,0.9938383102416992,0.0,126.83927917480467,124.0,34732.6953125,0.0,1494.7908935546875,1.0,281.2557983398437,283.3402099609375,291.275146484375,293.5610046386719,293.1499938964844,293.1499938964844,280.95001220703125,36105.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880464434623718,1.0,0.0,0.0,3.98735237121582,3.987379789352417,1.060870772562339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.37109375,0.0,1942.7381591796875,1895.4371337890625,0.0,3291.93359375,0.9811871647834778,1.0,0.0,3.0,1.0,0.0
12133140,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.9990000128746032,0.6283155083656311,0.4772631227970123,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.8523644804954529,0.3285071849822998,0.3128135204315185,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.8090946078300476,0.2774913907051086,0.1959473341703415,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52197265625,0.7593914270401001,0.2296839952468872,0.2200555801391601,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226135253906,0.7380033731460571,0.2094379961490631,0.9544612169265748,284.5194091796875,284.95001220703125,298.33062744140625,288.2580261230469,297.6416931152344,297.2454833984375,284.5122985839844,1.0,0.4906787276268005,0.5049890279769897,0.5049890279769897,1.0,1.0,-2.593785285949707,0.9493030905723572,1.6444823741912842,0.3677758574485779,0.9887573719024658,0.9887573719024658,0.0,126.6015396118164,124.0,35551.875,0.0,1485.53466796875,1.0,280.9788818359375,283.12359619140625,291.3077697753906,293.6787414550781,293.1499938964844,293.1499938964844,280.95001220703125,36232.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956206440925598,1.0,0.0,0.0,3.982023000717163,3.9820501804351807,1.0580367870716143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.34765625,0.0,1936.78515625,1895.4371337890625,0.0,3362.72900390625,0.9800373315811156,1.0,0.0,3.0,1.0,0.0
12133200,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.9990000128746032,0.6274903416633606,0.4780042767524719,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884338378906,0.8521749973297119,0.3288117349147796,0.3130843043327331,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.8081235885620117,0.2769322991371155,0.1955445259809494,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.7586879134178162,0.2293960452079773,0.2197756916284561,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.7368717789649963,0.2087217718362808,0.9512284398078918,284.4883117675781,284.95001220703125,298.35821533203125,288.26007080078125,297.6458740234375,297.2361755371094,284.48687744140625,1.0,0.4903185963630676,0.5050629377365112,0.5050629377365112,1.0,1.0,-2.59029507637024,0.9479629397392272,1.6423321962356567,0.3671726584434509,0.9859420657157898,0.9859420657157898,0.0,126.69075775146484,127.0,35566.984375,0.0,1481.2569580078125,1.0,280.95587158203125,283.095458984375,291.2861328125,293.6209411621094,293.1499938964844,293.1499938964844,280.6499938964844,36296.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963765501976013,1.0,0.0,0.0,3.977034091949463,3.97706151008606,1.05538742900535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.88623046875,0.0,1930.7769775390625,1895.4371337890625,0.0,3369.78564453125,0.9789653420448304,1.0,0.0,3.0,1.0,0.0
12133260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.9990000128746032,0.6241550445556641,0.4815880060195923,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899169921875,0.8507466316223145,0.3295040726661682,0.3137986361980438,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900695800781,0.8047343492507935,0.2754904925823211,0.1945814043283462,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.290283203125,0.7560907602310181,0.2286346107721328,0.2191120982170105,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904052734375,0.7332699298858643,0.2068909108638763,0.9432918429374696,284.2898254394531,284.95001220703125,298.4254455566406,288.26519775390625,297.6534118652344,297.2098083496094,284.2886657714844,1.0,0.4901159703731537,0.5048579573631287,0.5048579573631287,1.0,1.0,-2.583966016769409,0.9449982047080994,1.6389678716659546,0.3655144572257995,0.9754740595817566,0.9754740595817566,0.0,127.49036407470705,130.0,36491.79296875,0.0,1476.3360595703125,1.0,280.65594482421875,282.8607482910156,291.2975769042969,293.6883850097656,293.1499938964844,293.1499938964844,280.3500061035156,36507.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059764742851256,1.0,0.0,0.0,3.959015369415283,3.959042549133301,1.0458458064022125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.19921875,0.0,1909.0247802734373,1895.4371337890625,0.0,3459.22705078125,0.9750186204910278,1.0,0.0,3.0,1.0,0.0
12133320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.9990000128746032,0.6241550445556641,0.4815880060195923,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899169921875,0.8507466316223145,0.3295040726661682,0.3137986361980438,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900695800781,0.8047343492507935,0.2754904925823211,0.1945814043283462,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.290283203125,0.7560907602310181,0.2286346107721328,0.2191120982170105,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904052734375,0.7332699298858643,0.2068909108638763,0.9432918429374696,284.2898254394531,284.95001220703125,298.4254455566406,288.26519775390625,297.6534118652344,297.2098083496094,284.2886657714844,1.0,0.4901159703731537,0.5048579573631287,0.5048579573631287,1.0,1.0,-2.583966016769409,0.9449982047080994,1.6389678716659546,0.3655144572257995,0.9754740595817566,0.9754740595817566,0.0,127.49036407470705,130.0,36491.79296875,0.0,1476.3360595703125,1.0,280.65594482421875,282.8607482910156,291.2975769042969,293.6883850097656,293.1499938964844,293.1499938964844,280.3500061035156,36507.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059764742851256,1.0,0.0,0.0,3.959015369415283,3.959042549133301,1.0458458064022125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.19921875,0.0,1909.0247802734373,1895.4371337890625,0.0,3459.22705078125,0.9750186204910278,1.0,0.0,3.0,1.0,0.0
12133380,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.9990000128746032,0.6188229918479919,0.4872083663940429,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.8481435179710388,0.3301067948341369,0.3144510090351105,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09796142578125,0.800150454044342,0.273991972208023,0.1935956627130508,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.752478837966919,0.2278172224760055,0.2184181064367294,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.7287333607673645,0.2050286680459976,0.9352763891220092,284.0977478027344,284.95001220703125,298.490234375,288.270263671875,297.6600646972656,297.18341064453125,284.0969543457031,1.0,0.4906501173973083,0.5046529769897461,0.5046529769897461,1.0,1.0,-2.5798518657684326,0.942945122718811,1.6369068622589111,0.3642644882202148,0.9624873399734496,0.9624873399734496,0.0,128.95974731445312,133.0,37435.29296875,0.0,1477.3233642578125,1.0,280.3560791015625,282.6327514648437,291.3062438964844,293.7549743652344,293.1499938964844,293.1499938964844,280.04998779296875,36743.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162636399269104,1.0,0.0,0.0,3.932343482971192,3.93237042427063,1.0318015029042726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.33544921875,0.0,1876.5567626953125,1895.4371337890625,0.0,3554.637451171875,0.9691405296325684,1.0,0.0,3.0,1.0,0.0
12133440,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.9990000128746032,0.6188229918479919,0.4872083663940429,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09783935546875,0.8481435179710388,0.3301067948341369,0.3144510090351105,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09796142578125,0.800150454044342,0.273991972208023,0.1935956627130508,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.752478837966919,0.2278172224760055,0.2184181064367294,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.7287333607673645,0.2050286680459976,0.9352763891220092,284.0977478027344,284.95001220703125,298.490234375,288.270263671875,297.6600646972656,297.18341064453125,284.0969543457031,1.0,0.4906501173973083,0.5046529769897461,0.5046529769897461,1.0,1.0,-2.5798518657684326,0.942945122718811,1.6369068622589111,0.3642644882202148,0.9624873399734496,0.9624873399734496,0.0,128.95974731445312,133.0,37435.29296875,0.0,1477.3233642578125,1.0,280.3560791015625,282.6327514648437,291.3062438964844,293.7549743652344,293.1499938964844,293.1499938964844,280.04998779296875,36743.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162636399269104,1.0,0.0,0.0,3.932343482971192,3.93237042427063,1.0318015029042726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.33544921875,0.0,1876.5567626953125,1895.4371337890625,0.0,3554.637451171875,0.9691405296325684,1.0,0.0,3.0,1.0,0.0
12133500,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.9990000128746032,0.6154189705848694,0.490488737821579,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.955322265625,0.8466135263442993,0.3303923904895782,0.3147878646850586,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565734863281,0.7976351380348206,0.2732391655445099,0.1931183040142059,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95806884765625,0.7504856586456299,0.2274016290903091,0.2180827558040619,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591369628906,0.7262868881225586,0.2040974199771881,0.9313687682151794,283.9545593261719,284.95001220703125,298.521728515625,288.2727966308594,297.6649169921875,297.1731262207031,283.9449462890625,1.0,0.4911246001720428,0.5045504570007324,0.5045504570007324,1.0,1.0,-2.5785257816314697,0.9422262907028198,1.6362996101379397,0.3637793362140655,0.9544727802276612,0.9544727802276612,0.0,129.86276245117188,133.0,38320.80078125,0.0,1479.5277099609375,1.0,280.0943908691406,282.4491882324219,291.3367614746094,293.89044189453125,293.1499938964844,293.1499938964844,280.04998779296875,36884.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240822196006776,1.0,0.0,0.0,3.915552854537964,3.9155797958374015,1.0230090765617206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.515625,0.0,1856.2620849609373,1895.4371337890625,0.0,3626.782958984375,0.9654111266136168,1.0,0.0,3.0,1.0,0.0
12133560,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132995605469,0.9990000128746032,0.611524760723114,0.4942188858985901,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.8447903394699097,0.3306315839290619,0.3150449693202972,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135437011719,0.7948147654533386,0.2724483609199524,0.192589059472084,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.7482447028160095,0.2269536107778549,0.2176955044269561,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137268066406,0.7235789895057678,0.2031225562095642,0.9272111058235168,283.91339111328125,284.95001220703125,298.5526123046875,288.2753295898437,297.6708679199219,297.1649780273437,283.9128723144531,1.0,0.4916936159133911,0.5043798089027405,0.5043798089027405,1.0,1.0,-2.5772194862365723,0.941410481929779,1.635809063911438,0.36319500207901,0.9470986127853394,0.9470986127853394,0.0,130.90463256835938,136.0,38390.87890625,0.0,1482.3660888671875,1.0,280.0562438964844,282.4125061035156,291.312744140625,293.8202819824219,293.1499938964844,293.1499938964844,279.75,37011.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267468452453612,1.0,0.0,0.0,3.895848274230957,3.895874977111816,1.0127386076419498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.20849609375,0.0,1832.3515625,1895.4371337890625,0.0,3651.287109375,0.96107816696167,1.0,0.0,3.0,1.0,0.0
