time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133620,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344665527344,0.9990000128746032,0.6026678085327148,0.5023060441017151,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.8409034609794617,0.3310704231262207,0.3155743181705475,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73468017578125,0.7889503240585327,0.270860493183136,0.1915618032217025,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347717285156,0.7435904145240784,0.226040169596672,0.2169410139322281,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.7178103923797607,0.2010896205902099,0.9187250733375548,283.73455810546875,284.95001220703125,298.612548828125,288.2803649902344,297.6864318847656,297.15557861328125,283.7341613769531,1.0,0.4930669367313385,0.5040384531021118,0.5040384531021118,1.0,1.0,-2.575234889984131,0.9400288462638856,1.63520610332489,0.3621290922164917,0.9293689727783204,0.9293689727783204,0.0,133.220703125,124.0,39324.63671875,0.0,1489.89111328125,1.0,279.7565612792969,282.199951171875,291.3173828125,293.8832092285156,293.1499938964844,293.1499938964844,279.45001220703125,37319.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371082186698914,1.0,0.0,0.0,3.848013877868652,3.8480401039123535,9.880218385660555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4619140625,0.0,1775.240966796875,1895.4371337890625,0.0,3746.117919921875,0.9505071640014648,1.0,0.0,3.0,1.0,0.0
12133680,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344665527344,0.9990000128746032,0.6026678085327148,0.5023060441017151,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.8409034609794617,0.3310704231262207,0.3155743181705475,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73468017578125,0.7889503240585327,0.270860493183136,0.1915618032217025,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347717285156,0.7435904145240784,0.226040169596672,0.2169410139322281,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.7178103923797607,0.2010896205902099,0.9187250733375548,283.73455810546875,284.95001220703125,298.612548828125,288.2803649902344,297.6864318847656,297.15557861328125,283.7341613769531,1.0,0.4930669367313385,0.5040384531021118,0.5040384531021118,1.0,1.0,-2.575234889984131,0.9400288462638856,1.63520610332489,0.3621290922164917,0.9293689727783204,0.9293689727783204,0.0,133.220703125,124.0,39324.63671875,0.0,1489.89111328125,1.0,279.7565612792969,282.199951171875,291.3173828125,293.8832092285156,293.1499938964844,293.1499938964844,279.45001220703125,37319.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371082186698914,1.0,0.0,0.0,3.848013877868652,3.8480401039123535,9.880218385660555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4619140625,0.0,1775.240966796875,1895.4371337890625,0.0,3746.117919921875,0.9505071640014648,1.0,0.0,3.0,1.0,0.0
12133740,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5432434082031,0.9990000128746032,0.5942696332931519,0.4989628791809082,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435791015625,0.8429163694381714,0.3313605785369873,0.3158527910709381,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54376220703125,0.7890877723693848,0.2691762745380401,0.1903834491968155,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5439758300781,0.744110107421875,0.2250261753797531,0.2159757167100906,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5441589355469,0.7168558835983276,0.1988746970891952,0.908831775188446,283.54345703125,284.95001220703125,298.6700744628906,288.28533935546875,297.6983642578125,297.1427307128906,283.5419616699219,1.0,0.4891826510429382,0.5036970973014832,0.5036970973014832,1.0,1.0,-2.5571110248565674,0.9318448901176452,1.6252660751342771,0.3581238389015198,0.9090459942817688,0.9090459942817688,0.0,131.62342834472656,112.0,40047.26953125,0.0,1458.869873046875,1.0,279.4569396972656,281.9864807128906,291.3199157714844,293.9378356933594,293.1499938964844,293.1499938964844,279.1499938964844,37693.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946989893913269,1.0,0.0,0.0,3.786536931991577,3.78656268119812,9.567042980052063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.21728515625,0.0,1703.588134765625,1895.4371337890625,0.0,3835.80419921875,0.936941385269165,1.0,0.0,3.0,1.0,0.0
12133800,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5432434082031,0.9990000128746032,0.5942696332931519,0.4989628791809082,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435791015625,0.8429163694381714,0.3313605785369873,0.3158527910709381,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54376220703125,0.7890877723693848,0.2691762745380401,0.1903834491968155,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5439758300781,0.744110107421875,0.2250261753797531,0.2159757167100906,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5441589355469,0.7168558835983276,0.1988746970891952,0.908831775188446,283.54345703125,284.95001220703125,298.6700744628906,288.28533935546875,297.6983642578125,297.1427307128906,283.5419616699219,1.0,0.4891826510429382,0.5036970973014832,0.5036970973014832,1.0,1.0,-2.5571110248565674,0.9318448901176452,1.6252660751342771,0.3581238389015198,0.9090459942817688,0.9090459942817688,0.0,131.62342834472656,112.0,40047.26953125,0.0,1458.869873046875,1.0,279.4569396972656,281.9864807128906,291.3199157714844,293.9378356933594,293.1499938964844,293.1499938964844,279.1499938964844,37693.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946989893913269,1.0,0.0,0.0,3.786536931991577,3.78656268119812,9.567042980052063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.21728515625,0.0,1703.588134765625,1895.4371337890625,0.0,3835.80419921875,0.936941385269165,1.0,0.0,3.0,1.0,0.0
12133860,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3446044921875,0.9990000128746032,0.5888928771018982,0.4865965545177459,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.344970703125,0.8497228622436523,0.3315045833587646,0.315879762172699,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3451843261719,0.7940040230751038,0.2673963904380798,0.1890558302402496,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454284667969,0.7487729787826538,0.2239231467247009,0.2148127555847168,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3456420898437,0.7198590040206909,0.1966076493263244,0.8980115652084351,283.3448486328125,284.95001220703125,298.7252197265625,288.290283203125,297.7105407714844,297.1322937011719,283.3431701660156,1.0,0.4817797839641571,0.5034855604171753,0.5034855604171753,1.0,1.0,-2.5263009071350098,0.9185643792152404,1.607736587524414,0.351701021194458,0.8860154747962952,0.8860154747962952,0.0,126.9818344116211,100.0,40539.53125,0.0,1398.7420654296875,1.0,279.1574401855469,281.7721862792969,291.3158874511719,293.9699401855469,293.1499938964844,293.1499938964844,279.45001220703125,38151.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549526572227478,1.0,0.0,0.0,3.708051681518554,3.70807671546936,9.174551678370336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.216796875,0.0,1615.0689697265625,1895.4371337890625,0.0,3907.468017578125,0.9196773171424866,1.0,0.0,3.0,1.0,0.0
12133920,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3446044921875,0.9990000128746032,0.5888928771018982,0.4865965545177459,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.344970703125,0.8497228622436523,0.3315045833587646,0.315879762172699,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3451843261719,0.7940040230751038,0.2673963904380798,0.1890558302402496,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3454284667969,0.7487729787826538,0.2239231467247009,0.2148127555847168,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3456420898437,0.7198590040206909,0.1966076493263244,0.8980115652084351,283.3448486328125,284.95001220703125,298.7252197265625,288.290283203125,297.7105407714844,297.1322937011719,283.3431701660156,1.0,0.4817797839641571,0.5034855604171753,0.5034855604171753,1.0,1.0,-2.5263009071350098,0.9185643792152404,1.607736587524414,0.351701021194458,0.8860154747962952,0.8860154747962952,0.0,126.9818344116211,100.0,40539.53125,0.0,1398.7420654296875,1.0,279.1574401855469,281.7721862792969,291.3158874511719,293.9699401855469,293.1499938964844,293.1499938964844,279.45001220703125,38151.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549526572227478,1.0,0.0,0.0,3.708051681518554,3.70807671546936,9.174551678370336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.216796875,0.0,1615.0689697265625,1895.4371337890625,0.0,3907.468017578125,0.9196773171424866,1.0,0.0,3.0,1.0,0.0
12133980,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.531494140625,0.9990000128746032,0.5895851254463196,0.4659573137760162,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5310974121094,0.8623679280281067,0.3327916264533996,0.3164791762828827,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53082275390625,0.8045691251754761,0.2667396962642669,0.1881529241800308,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.758467435836792,0.2236572206020355,0.2140468657016754,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302429199219,0.7274569272994995,0.1952613145112991,0.889410674571991,283.5312194824219,284.95001220703125,298.7779846191406,288.295166015625,297.7305603027344,297.1359558105469,283.5331115722656,1.0,0.4719467461109161,0.5032740235328674,0.5032740235328674,1.0,1.0,-2.489885091781616,0.9029561281204224,1.5869289636611938,0.34409099817276,0.8685666918754578,0.8685666918754578,0.0,119.95060729980467,103.0,38922.5078125,0.0,1322.8150634765625,1.0,279.4422912597656,282.0048522949219,291.21881103515625,293.70587158203125,293.1499938964844,293.1499938964844,279.75,38224.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352137446403505,1.0,0.0,0.0,3.6243937015533447,3.624417781829834,8.765243819652824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.333984375,0.0,1521.390625,1895.4371337890625,0.0,3728.8359375,0.9011168479919434,1.0,0.0,3.0,1.0,0.0
12134040,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.531494140625,0.9990000128746032,0.5895851254463196,0.4659573137760162,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5310974121094,0.8623679280281067,0.3327916264533996,0.3164791762828827,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53082275390625,0.8045691251754761,0.2667396962642669,0.1881529241800308,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.758467435836792,0.2236572206020355,0.2140468657016754,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302429199219,0.7274569272994995,0.1952613145112991,0.889410674571991,283.5312194824219,284.95001220703125,298.7779846191406,288.295166015625,297.7305603027344,297.1359558105469,283.5331115722656,1.0,0.4719467461109161,0.5032740235328674,0.5032740235328674,1.0,1.0,-2.489885091781616,0.9029561281204224,1.5869289636611938,0.34409099817276,0.8685666918754578,0.8685666918754578,0.0,119.95060729980467,103.0,38922.5078125,0.0,1322.8150634765625,1.0,279.4422912597656,282.0048522949219,291.21881103515625,293.70587158203125,293.1499938964844,293.1499938964844,279.75,38224.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352137446403505,1.0,0.0,0.0,3.6243937015533447,3.624417781829834,8.765243819652824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.333984375,0.0,1521.390625,1895.4371337890625,0.0,3728.8359375,0.9011168479919434,1.0,0.0,3.0,1.0,0.0
12134100,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6832275390625,0.9990000128746032,0.5920882821083069,0.4572771787643432,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808776855469,0.8685237169265747,0.3339192569255829,0.317288875579834,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791076660156,0.809561014175415,0.266878604888916,0.1880691051483154,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773681640625,0.7632042169570923,0.2239100486040115,0.2140650153160095,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6757507324219,0.7311463952064514,0.195043683052063,0.8872870206832886,283.6815185546875,284.95001220703125,298.803466796875,288.297607421875,297.7439270019531,297.1432800292969,283.6938781738281,1.0,0.4686705768108368,0.5031682252883911,0.5031682252883911,1.0,1.0,-2.477783441543579,0.8977379202842712,1.5800455808639526,0.341318279504776,0.8615442514419556,0.8615442514419556,0.0,117.1704330444336,103.0,37815.7109375,0.0,1296.163818359375,1.0,279.6976013183594,282.1986389160156,291.1790466308594,293.5326232910156,293.1499938964844,293.1499938964844,279.75,38180.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211443662643432,1.0,0.0,0.0,3.5831494331359863,3.5831732749938965,8.566888709538034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.095703125,0.0,1476.0753173828125,1895.4371337890625,0.0,3599.715576171875,0.8919690251350403,1.0,0.0,3.0,1.0,0.0
12134160,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7495422363281,0.9990000128746032,0.595217764377594,0.4500986635684967,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489929199219,0.8742149472236633,0.3353112041950226,0.3184307813644409,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485656738281,0.8139500021934509,0.2672661244869232,0.1882187724113464,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481384277344,0.7675790190696716,0.2243811041116714,0.2143521755933761,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74774169921875,0.7345519661903381,0.1950807422399521,0.8866158127784729,283.7491455078125,284.95001220703125,298.8283386230469,288.3000183105469,297.7582397460937,297.1517028808594,283.75213623046875,1.0,0.4662052690982818,0.5034146904945374,0.5034146904945374,1.0,1.0,-2.470242977142334,0.8949511051177979,1.575291872024536,0.3400644063949585,0.8542665839195251,0.8542665839195251,0.0,114.98909759521484,106.0,37573.4765625,0.0,1277.784912109375,1.0,279.7412109375,282.2698059082031,291.2037048339844,293.5807189941406,293.1499938964844,293.1499938964844,280.04998779296875,38126.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122508764266968,1.0,0.0,0.0,3.543947696685791,3.543971061706543,8.380461054002808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.52294921875,0.0,1433.796142578125,1895.4371337890625,0.0,3517.481201171875,0.8831889629364014,1.0,0.0,3.0,1.0,0.0
12134220,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9714050292969,0.9990000128746032,0.602372407913208,0.4394663572311401,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.8839492201805115,0.3385250270366668,0.3212061822414398,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9704284667969,0.8210022449493408,0.2684288322925567,0.1888537257909774,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700012207031,0.7750112414360046,0.2256986051797866,0.2153640389442443,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.7402961850166321,0.1955686509609222,0.8876709938049316,283.97100830078125,284.95001220703125,298.8763427734375,288.3048095703125,297.78955078125,297.1729431152344,283.97430419921875,1.0,0.4633540213108063,0.5039076209068298,0.5039076209068298,1.0,1.0,-2.464040279388428,0.8931663632392883,1.5708739757537842,0.3394058048725128,0.8429612517356873,0.8429612517356873,0.0,111.97460174560548,109.0,36407.03125,0.0,1257.6219482421875,1.0,280.0404663085937,282.5415344238281,291.22088623046875,293.518310546875,293.1499938964844,293.1499938964844,280.3500061035156,37912.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925029039382935,1.0,0.0,0.0,3.471182584762573,3.471205234527588,8.039854719754658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.69580078125,0.0,1356.7830810546875,1895.4371337890625,0.0,3333.606689453125,0.866917073726654,1.0,0.0,3.0,1.0,0.0
12134280,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9714050292969,0.9990000128746032,0.602372407913208,0.4394663572311401,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.8839492201805115,0.3385250270366668,0.3212061822414398,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9704284667969,0.8210022449493408,0.2684288322925567,0.1888537257909774,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700012207031,0.7750112414360046,0.2256986051797866,0.2153640389442443,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695739746094,0.7402961850166321,0.1955686509609222,0.8876709938049316,283.97100830078125,284.95001220703125,298.8763427734375,288.3048095703125,297.78955078125,297.1729431152344,283.97430419921875,1.0,0.4633540213108063,0.5039076209068298,0.5039076209068298,1.0,1.0,-2.464040279388428,0.8931663632392883,1.5708739757537842,0.3394058048725128,0.8429612517356873,0.8429612517356873,0.0,111.97460174560548,109.0,36407.03125,0.0,1257.6219482421875,1.0,280.0404663085937,282.5415344238281,291.22088623046875,293.518310546875,293.1499938964844,293.1499938964844,280.3500061035156,37912.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925029039382935,1.0,0.0,0.0,3.471182584762573,3.471205234527588,8.039854719754658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.69580078125,0.0,1356.7830810546875,1895.4371337890625,0.0,3333.606689453125,0.866917073726654,1.0,0.0,3.0,1.0,0.0
12134340,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1621398925781,0.9990000128746032,0.6075039505958557,0.4348045885562897,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.8892132639884949,0.3409634828567505,0.3233609497547149,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15985107421875,0.8245662450790405,0.2694450914859772,0.1894644498825073,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588134765625,0.7789616584777832,0.2268126457929611,0.2162932902574539,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1577453613281,0.7432538270950317,0.1960903853178024,0.8895034193992615,284.1612243652344,284.95001220703125,298.9076232910156,288.3080139160156,297.8158569335937,297.1956787109375,284.1688537597656,1.0,0.4627081155776977,0.5042428374290466,0.5042428374290466,1.0,1.0,-2.4650750160217285,0.8941535353660583,1.570921540260315,0.3400083184242248,0.8374834060668945,0.8374834060668945,0.0,110.7936782836914,109.0,35440.5078125,0.0,1253.9063720703125,1.0,280.31939697265625,282.7769470214844,291.21405029296875,293.4240417480469,293.1499938964844,293.1499938964844,280.3500061035156,37689.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787709474563599,1.0,0.0,0.0,3.427931547164917,3.4279539585113525,7.840749844945094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.6240234375,0.0,1311.7276611328125,1895.4371337890625,0.0,3205.06103515625,0.8572153449058533,1.0,0.0,3.0,1.0,0.0
12134400,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.9990000128746032,0.6098973155021667,0.4331688582897186,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954650878906,0.8914085030555725,0.3421552181243896,0.3244687914848327,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949768066406,0.8260079622268677,0.2699634730815887,0.1898154467344284,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.7805930972099304,0.2273779809474945,0.2168067097663879,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940612792969,0.7444383502006531,0.1963610053062439,0.8906493782997131,284.1955871582031,284.95001220703125,298.9219665527344,288.3095092773437,297.8292541503906,297.2080993652344,284.1991271972656,1.0,0.4627069234848022,0.5044005513191223,0.5044005513191223,1.0,1.0,-2.4668543338775635,0.8951599597930908,1.5716944932937622,0.3405523002147674,0.8346588015556335,0.8346588015556335,0.0,110.42765808105467,112.0,35370.95703125,0.0,1254.506591796875,1.0,280.3397827148437,282.8133850097656,291.2408752441406,293.47265625,293.1499938964844,293.1499938964844,280.6499938964844,37612.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760583400726318,1.0,0.0,0.0,3.4094040393829346,3.409425973892212,7.756222544230695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.41748046875,0.0,1292.875,1895.4371337890625,0.0,3179.630615234375,0.8530369400978088,1.0,0.0,3.0,1.0,0.0
12134460,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.9990000128746032,0.616767942905426,0.4303750693798065,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.8967828154563904,0.3460831940174103,0.3280681371688843,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.8292748928070068,0.2717649638652801,0.1910032629966735,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.7844553589820862,0.2293091416358947,0.2185431718826294,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42059326171875,0.747038722038269,0.1973534673452377,0.8947071433067322,284.4223022460937,284.95001220703125,298.9652099609375,288.3141174316406,297.87109375,297.2486267089844,284.4263916015625,1.0,0.4637143313884735,0.504284143447876,0.504284143447876,1.0,1.0,-2.476205348968506,0.8989547491073608,1.577250599861145,0.3420669138431549,0.8293814659118652,0.8293814659118652,0.0,110.00717163085938,115.0,34475.36328125,0.0,1264.0145263671875,1.0,280.63916015625,283.0840759277344,291.2570495605469,293.4319152832031,293.1499938964844,293.1499938964844,280.95001220703125,37250.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619624972343445,1.0,0.0,0.0,3.361105442047119,3.3611268997192383,7.538025101894164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.4794921875,0.0,1243.5032958984375,1895.4371337890625,0.0,3047.411865234375,0.8420955538749695,1.0,0.0,3.0,1.0,0.0
12134520,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.9990000128746032,0.616767942905426,0.4303750693798065,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42218017578125,0.8967828154563904,0.3460831940174103,0.3280681371688843,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.8292748928070068,0.2717649638652801,0.1910032629966735,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.7844553589820862,0.2293091416358947,0.2185431718826294,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42059326171875,0.747038722038269,0.1973534673452377,0.8947071433067322,284.4223022460937,284.95001220703125,298.9652099609375,288.3141174316406,297.87109375,297.2486267089844,284.4263916015625,1.0,0.4637143313884735,0.504284143447876,0.504284143447876,1.0,1.0,-2.476205348968506,0.8989547491073608,1.577250599861145,0.3420669138431549,0.8293814659118652,0.8293814659118652,0.0,110.00717163085938,115.0,34475.36328125,0.0,1264.0145263671875,1.0,280.63916015625,283.0840759277344,291.2570495605469,293.4319152832031,293.1499938964844,293.1499938964844,280.95001220703125,37250.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619624972343445,1.0,0.0,0.0,3.361105442047119,3.3611268997192383,7.538025101894164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.4794921875,0.0,1243.5032958984375,1895.4371337890625,0.0,3047.411865234375,0.8420955538749695,1.0,0.0,3.0,1.0,0.0
12134580,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.9990000128746032,0.6226125955581665,0.4300558567047119,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.900658130645752,0.3503063917160034,0.3319640755653381,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.831330418586731,0.2738272845745086,0.1923879534006118,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7870820760726929,0.2314732074737548,0.2205234467983245,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.7486037611961365,0.1985923200845718,0.8999403715133667,284.6604309082031,284.95001220703125,299.0061340332031,288.3186340332031,297.9070739746094,297.2811584472656,284.6644897460937,1.0,0.4659852087497711,0.5041677355766296,0.5041677355766296,1.0,1.0,-2.490828275680542,0.904929220676422,1.5858991146087646,0.3446002006530761,0.827366054058075,0.827366054058075,0.0,110.39403533935548,118.0,33853.25390625,0.0,1283.4364013671875,1.0,280.9386901855469,283.3629455566406,291.2738647460937,293.4069519042969,293.1499938964844,293.1499938964844,281.25,36833.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502074480056763,1.0,0.0,0.0,3.328497171401977,3.3285183906555176,7.392471843559179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0634765625,0.0,1209.7196044921875,1895.4371337890625,0.0,2937.214111328125,0.8345674276351929,1.0,0.0,3.0,1.0,0.0
12134640,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.9990000128746032,0.6226125955581665,0.4300558567047119,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.900658130645752,0.3503063917160034,0.3319640755653381,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.831330418586731,0.2738272845745086,0.1923879534006118,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7870820760726929,0.2314732074737548,0.2205234467983245,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.7486037611961365,0.1985923200845718,0.8999403715133667,284.6604309082031,284.95001220703125,299.0061340332031,288.3186340332031,297.9070739746094,297.2811584472656,284.6644897460937,1.0,0.4659852087497711,0.5041677355766296,0.5041677355766296,1.0,1.0,-2.490828275680542,0.904929220676422,1.5858991146087646,0.3446002006530761,0.827366054058075,0.827366054058075,0.0,110.39403533935548,118.0,33853.25390625,0.0,1283.4364013671875,1.0,280.9386901855469,283.3629455566406,291.2738647460937,293.4069519042969,293.1499938964844,293.1499938964844,281.25,36833.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502074480056763,1.0,0.0,0.0,3.328497171401977,3.3285183906555176,7.392471843559179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0634765625,0.0,1209.7196044921875,1895.4371337890625,0.0,2937.214111328125,0.8345674276351929,1.0,0.0,3.0,1.0,0.0
12134700,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9990000128746032,0.6252319812774658,0.4306440651416778,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9021201729774476,0.35250324010849,0.3339909315109253,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8319739699363708,0.2749303579330444,0.1931309103965759,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7880033254623413,0.232621893286705,0.2215799689292907,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7490714192390442,0.1992914229631424,0.9029359221458436,284.81884765625,284.95001220703125,299.0257263183594,288.32086181640625,297.9224853515625,297.293701171875,284.8322448730469,1.0,0.4675001204013824,0.5041095018386841,0.5041095018386841,1.0,1.0,-2.49972939491272,0.908582329750061,1.5911469459533691,0.3461857140064239,0.8280110359191895,0.8280110359191895,0.0,110.83169555664062,118.0,33264.109375,0.0,1296.2181396484375,1.0,281.18902587890625,283.5599365234375,291.2568359375,293.30572509765625,293.1499938964844,293.1499938964844,281.25,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429260849952698,1.0,0.0,0.0,3.318099021911621,3.318120241165161,7.346356483139971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.412109375,0.0,1198.4139404296875,1895.4371337890625,0.0,2869.0654296875,0.8321300148963928,1.0,0.0,3.0,1.0,0.0
12134760,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.627791702747345,0.4314701557159424,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9035214781761168,0.3548017740249634,0.3361428678035736,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8325819373130798,0.2761236429214477,0.1939560025930404,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7888809442520142,0.2338466495275497,0.2227268517017364,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.749518632888794,0.2000682950019836,0.9063587188720704,284.896484375,284.95001220703125,299.0447082519531,288.3230285644531,297.9373474121094,297.3060607910156,284.900390625,1.0,0.4692371785640716,0.5038453340530396,0.5038453340530396,1.0,1.0,-2.509787082672119,0.9124085903167723,1.597378492355347,0.3476856350898742,0.8284847736358643,0.8284847736358643,0.0,111.3694076538086,121.0,33308.49609375,0.0,1310.944580078125,1.0,281.2383728027344,283.63531494140625,291.2895202636719,293.3887023925781,293.1499938964844,293.1499938964844,281.54998779296875,36393.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407933712005615,1.0,0.0,0.0,3.3125903606414795,3.3126113414764404,7.321983730435022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.669921875,0.0,1191.8543701171875,1895.4371337890625,0.0,2849.12841796875,0.8306916356086731,1.0,0.0,3.0,1.0,0.0
12134820,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9990000128746032,0.6325741410255432,0.4342029094696045,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.905667781829834,0.3595330715179443,0.3405629992485046,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8332347273826599,0.2786176800727844,0.1956761926412582,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.790062427520752,0.2363983392715454,0.2251175493001938,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7499399185180664,0.201723575592041,0.9137020707130432,285.1305236816406,284.95001220703125,299.0809631347656,288.3273010253906,297.9646911621094,297.3278503417969,285.13385009765625,1.0,0.4732487797737121,0.5033169388771057,0.5033169388771057,1.0,1.0,-2.532140254974365,0.9209460020065308,1.611194133758545,0.351084291934967,0.8327001929283142,0.8327001929283142,0.0,112.80274963378906,124.0,32843.8515625,0.0,1345.0799560546875,1.0,281.5382995605469,283.9009704589844,291.30157470703125,293.37139892578125,293.1499938964844,293.1499938964844,281.8500061035156,35949.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329262137413025,1.0,0.0,0.0,3.313502073287964,3.313523054122925,7.326015634134819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.0947265625,0.0,1189.686279296875,1895.4371337890625,0.0,2775.702392578125,0.8305149674415588,1.0,0.0,3.0,1.0,0.0
12134880,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9990000128746032,0.6325741410255432,0.4342029094696045,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.905667781829834,0.3595330715179443,0.3405629992485046,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8332347273826599,0.2786176800727844,0.1956761926412582,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.790062427520752,0.2363983392715454,0.2251175493001938,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7499399185180664,0.201723575592041,0.9137020707130432,285.1305236816406,284.95001220703125,299.0809631347656,288.3273010253906,297.9646911621094,297.3278503417969,285.13385009765625,1.0,0.4732487797737121,0.5033169388771057,0.5033169388771057,1.0,1.0,-2.532140254974365,0.9209460020065308,1.611194133758545,0.351084291934967,0.8327001929283142,0.8327001929283142,0.0,112.80274963378906,124.0,32843.8515625,0.0,1345.0799560546875,1.0,281.5382995605469,283.9009704589844,291.30157470703125,293.37139892578125,293.1499938964844,293.1499938964844,281.8500061035156,35949.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329262137413025,1.0,0.0,0.0,3.313502073287964,3.313523054122925,7.326015634134819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.0947265625,0.0,1189.686279296875,1895.4371337890625,0.0,2775.702392578125,0.8305149674415588,1.0,0.0,3.0,1.0,0.0
12134940,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.9990000128746032,0.6373378038406372,0.4377674460411072,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.9074705839157104,0.3645840883255005,0.3452658057212829,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.8336203098297119,0.281385987997055,0.197575643658638,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38531494140625,0.7909601330757141,0.2391827404499054,0.2277180552482605,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.7501399517059326,0.203591376543045,0.9219703078269958,285.3863525390625,284.95001220703125,299.1148986816406,288.3314208984375,297.9905090332031,297.34844970703125,285.389892578125,1.0,0.4778595268726349,0.5027886033058167,0.5027886033058167,1.0,1.0,-2.557411432266236,0.9306921362876892,1.626719355583191,0.3550443947315216,0.8405314683914185,0.8405314683914185,0.0,114.56088256835938,127.0,32582.080078125,0.0,1384.926513671875,1.0,281.8384094238281,284.1700744628906,291.31475830078125,293.3663024902344,293.1499938964844,293.1499938964844,282.1499938964844,35481.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267202377319336,1.0,0.0,0.0,3.3320746421813965,3.3320956230163574,7.408371516248735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.3955078125,0.0,1203.8502197265625,1895.4371337890625,0.0,2717.935791015625,0.8342195153236389,1.0,0.0,3.0,1.0,0.0
12135000,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.9990000128746032,0.6373378038406372,0.4377674460411072,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.9074705839157104,0.3645840883255005,0.3452658057212829,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.8336203098297119,0.281385987997055,0.197575643658638,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38531494140625,0.7909601330757141,0.2391827404499054,0.2277180552482605,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.7501399517059326,0.203591376543045,0.9219703078269958,285.3863525390625,284.95001220703125,299.1148986816406,288.3314208984375,297.9905090332031,297.34844970703125,285.389892578125,1.0,0.4778595268726349,0.5027886033058167,0.5027886033058167,1.0,1.0,-2.557411432266236,0.9306921362876892,1.626719355583191,0.3550443947315216,0.8405314683914185,0.8405314683914185,0.0,114.56088256835938,127.0,32582.080078125,0.0,1384.926513671875,1.0,281.8384094238281,284.1700744628906,291.31475830078125,293.3663024902344,293.1499938964844,293.1499938964844,282.1499938964844,35481.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267202377319336,1.0,0.0,0.0,3.3320746421813965,3.3320956230163574,7.408371516248735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.3955078125,0.0,1203.8502197265625,1895.4371337890625,0.0,2717.935791015625,0.8342195153236389,1.0,0.0,3.0,1.0,0.0
12135060,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.9990000128746032,0.6421769857406616,0.4418428540229797,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.9091567993164062,0.3699163794517517,0.3502580225467682,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8339380025863647,0.2843933999538421,0.1996588408946991,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.791782557964325,0.242177352309227,0.2305350601673126,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.7503023743629456,0.2056519538164138,0.931182324886322,285.6351318359375,284.95001220703125,299.1465148925781,288.3353576660156,298.0147399902344,297.36822509765625,285.6383361816406,1.0,0.4829586744308471,0.5019557476043701,0.5019557476043701,1.0,1.0,-2.585260391235352,0.9410085082054138,1.6442519426345823,0.3590093851089477,0.8516356348991394,0.8516356348991394,0.0,116.55646514892578,130.0,32355.89453125,0.0,1429.92041015625,1.0,282.1387634277344,284.4305725097656,291.3270263671875,293.3648376464844,293.1499938964844,293.1499938964844,282.45001220703125,35038.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222420811653137,1.0,0.0,0.0,3.3673810958862305,3.3674023151397705,7.566200110886712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.130859375,0.0,1234.2518310546875,1895.4371337890625,0.0,2676.35302734375,0.8416610360145569,1.0,0.0,3.0,1.0,0.0
12135120,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.9990000128746032,0.6421769857406616,0.4418428540229797,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.9091567993164062,0.3699163794517517,0.3502580225467682,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8339380025863647,0.2843933999538421,0.1996588408946991,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.791782557964325,0.242177352309227,0.2305350601673126,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.7503023743629456,0.2056519538164138,0.931182324886322,285.6351318359375,284.95001220703125,299.1465148925781,288.3353576660156,298.0147399902344,297.36822509765625,285.6383361816406,1.0,0.4829586744308471,0.5019557476043701,0.5019557476043701,1.0,1.0,-2.585260391235352,0.9410085082054138,1.6442519426345823,0.3590093851089477,0.8516356348991394,0.8516356348991394,0.0,116.55646514892578,130.0,32355.89453125,0.0,1429.92041015625,1.0,282.1387634277344,284.4305725097656,291.3270263671875,293.3648376464844,293.1499938964844,293.1499938964844,282.45001220703125,35038.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222420811653137,1.0,0.0,0.0,3.3673810958862305,3.3674023151397705,7.566200110886712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.130859375,0.0,1234.2518310546875,1895.4371337890625,0.0,2676.35302734375,0.8416610360145569,1.0,0.0,3.0,1.0,0.0
12135180,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.9990000128746032,0.6470710039138794,0.4463326632976532,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.9107192158699036,0.3754539787769317,0.3554653525352478,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.8341948390007019,0.2875971794128418,0.2018868923187255,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.7925421595573425,0.2453493773937225,0.2335291355848312,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7504323124885559,0.2078698426485061,0.9411527514457704,285.8781433105469,284.95001220703125,299.1758117675781,288.3391418457031,298.037353515625,297.38677978515625,285.8809814453125,1.0,0.4884482622146606,0.5011228322982788,0.5011228322982788,1.0,1.0,-2.6151652336120605,0.952137291431427,1.6630278825759888,0.3633373975753784,0.8659486174583435,0.8659486174583435,0.0,118.75257110595705,133.0,32153.263671875,0.0,1479.451171875,1.0,282.4392395019531,284.68365478515625,291.3359680175781,293.3620300292969,293.1499938964844,293.1499938964844,282.75,34636.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187572956085205,1.0,0.0,0.0,3.4178059101104736,3.4178273677825928,7.794496923452243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.24951171875,0.0,1280.3082275390625,1895.4371337890625,0.0,2644.06005859375,0.8525213599205017,1.0,0.0,3.0,1.0,0.0
12135240,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.9990000128746032,0.6470710039138794,0.4463326632976532,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.9107192158699036,0.3754539787769317,0.3554653525352478,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.8341948390007019,0.2875971794128418,0.2018868923187255,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.7925421595573425,0.2453493773937225,0.2335291355848312,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7504323124885559,0.2078698426485061,0.9411527514457704,285.8781433105469,284.95001220703125,299.1758117675781,288.3391418457031,298.037353515625,297.38677978515625,285.8809814453125,1.0,0.4884482622146606,0.5011228322982788,0.5011228322982788,1.0,1.0,-2.6151652336120605,0.952137291431427,1.6630278825759888,0.3633373975753784,0.8659486174583435,0.8659486174583435,0.0,118.75257110595705,133.0,32153.263671875,0.0,1479.451171875,1.0,282.4392395019531,284.68365478515625,291.3359680175781,293.3620300292969,293.1499938964844,293.1499938964844,282.75,34636.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187572956085205,1.0,0.0,0.0,3.4178059101104736,3.4178273677825928,7.794496923452243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.24951171875,0.0,1280.3082275390625,1895.4371337890625,0.0,2644.06005859375,0.8525213599205017,1.0,0.0,3.0,1.0,0.0
12135300,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9990000128746032,0.6495057344436646,0.4487807750701904,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.9113620519638062,0.378266304731369,0.3580931723117828,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.8342344164848328,0.2892480194568634,0.2030251026153564,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7928342819213867,0.2469822317361831,0.2350622713565826,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.7504253387451172,0.2090171724557876,0.9462875127792358,286.0472412109375,284.95001220703125,299.1896057128906,288.3409423828125,298.0478820800781,297.3952331542969,286.0600280761719,1.0,0.4913096129894256,0.5007064342498779,0.5007064342498779,1.0,1.0,-2.630643367767334,0.95790833234787,1.6727349758148191,0.3655969500541687,0.8748865723609924,0.8748865723609924,0.0,119.93196868896484,133.0,31792.265625,0.0,1505.681884765625,1.0,282.6923828125,284.87335205078125,291.3123779296875,293.2662048339844,293.1499938964844,293.1499938964844,282.75,34441.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146986365318298,1.0,0.0,0.0,3.447784185409546,3.4478061199188232,7.931831191854144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.9658203125,0.0,1308.6026611328125,1895.4371337890625,0.0,2606.5283203125,0.859076738357544,1.0,0.0,3.0,1.0,0.0
12135360,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.9990000128746032,0.6520302295684814,0.4511148333549499,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163330078125,0.9121990203857422,0.3811669051647186,0.3608400523662567,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.8344433307647705,0.2909806072711944,0.2042448669672012,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.7932928204536438,0.2486842274665832,0.2366831004619598,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.7505688667297363,0.2102265805006027,0.9517762064933776,286.1163635253906,284.95001220703125,299.20281982421875,288.3426818847656,298.058349609375,297.4042053222656,286.1188659667969,1.0,0.4942497909069061,0.5001561045646667,0.5001561045646667,1.0,1.0,-2.646756172180176,0.9637213945388794,1.683034896850586,0.3677546977996826,0.8834151029586792,0.8834151029586792,0.0,121.10941314697266,136.0,31965.271484375,0.0,1533.0587158203125,1.0,282.73980712890625,284.930908203125,291.34228515625,293.3573913574219,293.1499938964844,293.1499938964844,283.04998779296875,34288.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157519698143005,1.0,0.0,0.0,3.4812614917755127,3.481283664703369,8.086611273938615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.45458984375,0.0,1341.2008056640625,1895.4371337890625,0.0,2616.26025390625,0.8663704991340637,1.0,0.0,3.0,1.0,0.0
12135420,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.9990000128746032,0.6571077704429626,0.4560514390468597,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.913712739944458,0.387079507112503,0.3663986623287201,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3508605957031,0.8347508907318115,0.2945342659950256,0.2067238688468933,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505859375,0.7941026091575623,0.2521726787090301,0.2399854063987732,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.7507734894752502,0.2127166539430618,0.9630093574523926,286.35125732421875,284.95001220703125,299.2275390625,288.34600830078125,298.077880859375,297.4208984375,286.3534851074219,1.0,0.500304639339447,0.4990554451942444,0.4990554451942444,1.0,1.0,-2.679811477661133,0.9756252765655518,1.704186201095581,0.3721767663955688,0.9040011763572692,0.9040011763572692,0.0,123.5865249633789,139.0,31784.76171875,0.0,1590.446533203125,1.0,283.04052734375,285.17431640625,291.3470153808594,293.35137939453125,293.1499938964844,293.1499938964844,282.75,34004.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129466772079468,1.0,0.0,0.0,3.5552542209625244,3.555276870727539,8.434020060121838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.556640625,0.0,1415.750732421875,1895.4371337890625,0.0,2590.355224609375,0.8826793432235718,1.0,0.0,3.0,1.0,0.0
