time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135480,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.9990000128746032,0.6571077704429626,0.4560514390468597,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.913712739944458,0.387079507112503,0.3663986623287201,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3508605957031,0.8347508907318115,0.2945342659950256,0.2067238688468933,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505859375,0.7941026091575623,0.2521726787090301,0.2399854063987732,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502502441406,0.7507734894752502,0.2127166539430618,0.9630093574523926,286.35125732421875,284.95001220703125,299.2275390625,288.34600830078125,298.077880859375,297.4208984375,286.3534851074219,1.0,0.500304639339447,0.4990554451942444,0.4990554451942444,1.0,1.0,-2.679811477661133,0.9756252765655518,1.704186201095581,0.3721767663955688,0.9040011763572692,0.9040011763572692,0.0,123.5865249633789,139.0,31784.76171875,0.0,1590.446533203125,1.0,283.04052734375,285.17431640625,291.3470153808594,293.35137939453125,293.1499938964844,293.1499938964844,282.75,34004.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129466772079468,1.0,0.0,0.0,3.5552542209625244,3.555276870727539,8.434020060121838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.556640625,0.0,1415.750732421875,1895.4371337890625,0.0,2590.355224609375,0.8826793432235718,1.0,0.0,3.0,1.0,0.0
12135540,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.9990000128746032,0.6590182185173035,0.4610279500484466,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.9135463237762452,0.390634685754776,0.3702183365821838,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598205566406,0.8339397311210632,0.2963698506355285,0.2083295136690139,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.793682336807251,0.2541821300983429,0.2422303110361099,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.7500135898590088,0.2140351831912994,0.9704482555389404,286.1589660644531,284.95001220703125,299.24481201171875,288.3483581542969,298.08355712890625,297.4203186035156,286.15435791015625,1.0,0.5049610733985901,0.4982189536094665,0.4982189536094665,1.0,1.0,-2.7039527893066406,0.9842206239700316,1.7197321653366089,0.3753863573074341,0.9146305918693542,0.9146305918693542,0.0,125.79161834716795,139.0,32704.529296875,0.0,1634.9931640625,1.0,282.76971435546875,284.94488525390625,291.456787109375,293.6057434082031,293.1499938964844,293.1499938964844,282.75,34137.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342333436012268,1.0,0.0,0.0,3.608600378036499,3.608623743057251,8.689021910868178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.62109375,0.0,1473.8173828125,1895.4371337890625,0.0,2787.88818359375,0.8946694731712341,1.0,0.0,3.0,1.0,0.0
12135600,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.9990000128746032,0.6591577529907227,0.4632071554660797,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.9128048419952391,0.3915485739707947,0.3711680471897125,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.8331278562545776,0.2967526614665985,0.2086612433195114,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.7929896712303162,0.254656434059143,0.2427570521831512,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.7492642402648926,0.2142924666404724,0.9719939827919006,286.1412048339844,284.95001220703125,299.25,288.3490905761719,298.0832824707031,297.41705322265625,286.13916015625,1.0,0.5063892602920532,0.497954785823822,0.497954785823822,1.0,1.0,-2.7106034755706787,0.9865238070487976,1.7240796089172363,0.3762075304985046,0.9182305335998536,0.9182305335998536,0.0,126.62486267089844,142.0,32799.609375,0.0,1648.435546875,1.0,282.7582702636719,284.92559814453125,291.45172119140625,293.5984802246094,293.1499938964844,293.1499938964844,282.45001220703125,34173.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387596011161804,1.0,0.0,0.0,3.624433279037476,3.624456882476807,8.765435950408573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.97900390625,0.0,1491.3427734375,1895.4371337890625,0.0,2830.128173828125,0.8982544541358948,1.0,0.0,3.0,1.0,0.0
12135660,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9990000128746032,0.6573453545570374,0.4740759432315826,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9078343510627748,0.3944389224052429,0.3743155598640442,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8281490206718445,0.2974903285503387,0.2094797044992447,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7884210348129272,0.2558980882167816,0.2443043887615203,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.7445557713508606,0.2146025598049163,0.975247085094452,285.900634765625,284.95001220703125,299.27130126953125,288.3548583984375,298.073974609375,297.3914794921875,285.8984069824219,1.0,0.5120323300361633,0.4966562986373901,0.4966562986373901,1.0,1.0,-2.734205722808838,0.9940438866615297,1.7401618957519531,0.3784783482551574,0.9289488792419434,0.9289488792419434,0.0,130.48806762695312,145.0,33728.24609375,0.0,1700.854248046875,1.0,282.45819091796875,284.6515808105469,291.4517517089844,293.6806335449219,293.1499938964844,293.1499938964844,282.1499938964844,34460.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622072339057922,1.0,0.0,0.0,3.682573318481445,3.682597398757935,9.048906122188782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.85498046875,0.0,1558.09033203125,1895.4371337890625,0.0,3049.70751953125,0.9114882946014404,1.0,0.0,3.0,1.0,0.0
12135720,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9990000128746032,0.6573453545570374,0.4740759432315826,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9078343510627748,0.3944389224052429,0.3743155598640442,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.8281490206718445,0.2974903285503387,0.2094797044992447,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013366699219,0.7884210348129272,0.2558980882167816,0.2443043887615203,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.7445557713508606,0.2146025598049163,0.975247085094452,285.900634765625,284.95001220703125,299.27130126953125,288.3548583984375,298.073974609375,297.3914794921875,285.8984069824219,1.0,0.5120323300361633,0.4966562986373901,0.4966562986373901,1.0,1.0,-2.734205722808838,0.9940438866615297,1.7401618957519531,0.3784783482551574,0.9289488792419434,0.9289488792419434,0.0,130.48806762695312,145.0,33728.24609375,0.0,1700.854248046875,1.0,282.45819091796875,284.6515808105469,291.4517517089844,293.6806335449219,293.1499938964844,293.1499938964844,282.1499938964844,34460.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622072339057922,1.0,0.0,0.0,3.682573318481445,3.682597398757935,9.048906122188782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.85498046875,0.0,1558.09033203125,1895.4371337890625,0.0,3049.70751953125,0.9114882946014404,1.0,0.0,3.0,1.0,0.0
12135780,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.9990000128746032,0.6525396704673767,0.4865666329860687,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.90142422914505,0.3964405655860901,0.3765157163143158,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8216737508773804,0.2973980009555816,0.2096420377492904,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7822415828704834,0.2563623785972595,0.2450429797172546,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7383043169975281,0.2140726000070572,0.9743446111679076,285.6568908691406,284.95001220703125,299.2925720214844,288.36602783203125,298.0526428222656,297.3475036621094,285.6546936035156,1.0,0.517076849937439,0.4953577816486358,0.4953577816486358,1.0,1.0,-2.751863479614258,0.999042272567749,1.7528212070465088,0.3795413970947265,0.936383843421936,0.936383843421936,0.0,134.680419921875,148.0,34566.38671875,0.0,1746.7288818359375,1.0,282.15777587890625,284.3775329589844,291.4300842285156,293.71246337890625,293.1499938964844,293.1499938964844,281.8500061035156,34780.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780288100242615,1.0,0.0,0.0,3.728735446929932,3.728760004043579,9.277189292333788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.23681640625,0.0,1613.2247314453125,1895.4371337890625,0.0,3198.10498046875,0.9220703840255736,1.0,0.0,3.0,1.0,0.0
12135840,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.9990000128746032,0.6525396704673767,0.4865666329860687,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.90142422914505,0.3964405655860901,0.3765157163143158,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8216737508773804,0.2973980009555816,0.2096420377492904,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7822415828704834,0.2563623785972595,0.2450429797172546,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7383043169975281,0.2140726000070572,0.9743446111679076,285.6568908691406,284.95001220703125,299.2925720214844,288.36602783203125,298.0526428222656,297.3475036621094,285.6546936035156,1.0,0.517076849937439,0.4953577816486358,0.4953577816486358,1.0,1.0,-2.751863479614258,0.999042272567749,1.7528212070465088,0.3795413970947265,0.936383843421936,0.936383843421936,0.0,134.680419921875,148.0,34566.38671875,0.0,1746.7288818359375,1.0,282.15777587890625,284.3775329589844,291.4300842285156,293.71246337890625,293.1499938964844,293.1499938964844,281.8500061035156,34780.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780288100242615,1.0,0.0,0.0,3.728735446929932,3.728760004043579,9.277189292333788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.23681640625,0.0,1613.2247314453125,1895.4371337890625,0.0,3198.10498046875,0.9220703840255736,1.0,0.0,3.0,1.0,0.0
12135900,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.9990000128746032,0.6491323709487915,0.4928652346134186,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.8981971740722656,0.3972404897212982,0.377430260181427,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.8183091282844543,0.2971682250499725,0.2095953822135925,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7790242433547974,0.2564091980457306,0.2452333867549896,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.7350547909736633,0.2136274427175521,0.9730110168457032,285.4787292480469,284.95001220703125,299.3031921386719,288.3735656738281,298.0415344238281,297.3249816894531,285.4670715332031,1.0,0.5193778276443481,0.4947085380554199,0.4947085380554199,1.0,1.0,-2.759103775024414,1.000869870185852,1.758233904838562,0.379749059677124,0.9381858110427856,0.9381858110427856,0.0,136.77056884765625,148.0,35252.01171875,0.0,1767.44482421875,1.0,281.89898681640625,284.1682434082031,291.4510192871094,293.8275756835937,293.1499938964844,293.1499938964844,281.8500061035156,34957.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864202499389648,1.0,0.0,0.0,3.7474095821380615,3.747434377670288,9.370345992465444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.49267578125,0.0,1636.25830078125,1895.4371337890625,0.0,3276.714599609375,0.9263505935668944,1.0,0.0,3.0,1.0,0.0
12135960,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.9990000128746032,0.6448990106582642,0.4993027746677398,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.8947826027870178,0.3978986740112304,0.3781450390815735,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.8147258162498474,0.2968090176582336,0.2094162702560424,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7756298184394836,0.2563316524028778,0.2452641129493713,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.731654167175293,0.2130741477012634,0.971017837524414,285.41412353515625,284.95001220703125,299.3138122558594,288.3822937011719,298.0323486328125,297.3052673339844,285.412109375,1.0,0.5215262770652771,0.4941573143005371,0.4941573143005371,1.0,1.0,-2.765127420425415,1.002352237701416,1.7627750635147097,0.3798845112323761,0.9405749440193176,0.9405749440193176,0.0,138.88204956054688,151.0,35352.30859375,0.0,1786.51318359375,1.0,281.8573913574219,284.1065673828125,291.4219970703125,293.747802734375,293.1499938964844,293.1499938964844,281.54998779296875,35106.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887403011322021,1.0,0.0,0.0,3.76275086402893,3.762775659561157,9.447223874303744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.9716796875,0.0,1655.37353515625,1895.4371337890625,0.0,3298.4248046875,0.9299315810203552,1.0,0.0,3.0,1.0,0.0
12136020,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9990000128746032,0.6350760459899902,0.5116617679595947,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.888365626335144,0.399103581905365,0.3794615864753723,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8076972365379333,0.2959978580474853,0.2089834809303283,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7691749334335327,0.2560492753982544,0.2451858222484588,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7250446081161499,0.2117725759744644,0.9662134647369384,285.20831298828125,284.95001220703125,299.3349914550781,288.4032592773437,298.0235595703125,297.2810974121094,285.20709228515625,1.0,0.5254509449005127,0.4930548369884491,0.4930548369884491,1.0,1.0,-2.775177001953125,1.0044974088668823,1.7706794738769531,0.379771739244461,0.9422773718833924,0.9422773718833924,0.0,142.95028686523438,154.0,36358.98828125,0.0,1821.08349609375,1.0,281.5572814941406,283.85552978515625,291.4344177246094,293.8123779296875,293.1499938964844,293.1499938964844,281.25,35400.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976526260375977,1.0,0.0,0.0,3.785668611526489,3.785693883895874,9.56265466811601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.0712890625,0.0,1684.7559814453125,1895.4371337890625,0.0,3381.69384765625,0.9352800846099854,1.0,0.0,3.0,1.0,0.0
12136080,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9990000128746032,0.6350760459899902,0.5116617679595947,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.888365626335144,0.399103581905365,0.3794615864753723,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8076972365379333,0.2959978580474853,0.2089834809303283,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7691749334335327,0.2560492753982544,0.2451858222484588,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7250446081161499,0.2117725759744644,0.9662134647369384,285.20831298828125,284.95001220703125,299.3349914550781,288.4032592773437,298.0235595703125,297.2810974121094,285.20709228515625,1.0,0.5254509449005127,0.4930548369884491,0.4930548369884491,1.0,1.0,-2.775177001953125,1.0044974088668823,1.7706794738769531,0.379771739244461,0.9422773718833924,0.9422773718833924,0.0,142.95028686523438,154.0,36358.98828125,0.0,1821.08349609375,1.0,281.5572814941406,283.85552978515625,291.4344177246094,293.8123779296875,293.1499938964844,293.1499938964844,281.25,35400.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976526260375977,1.0,0.0,0.0,3.785668611526489,3.785693883895874,9.56265466811601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.0712890625,0.0,1684.7559814453125,1895.4371337890625,0.0,3381.69384765625,0.9352800846099854,1.0,0.0,3.0,1.0,0.0
12136140,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6242427825927734,0.5235402584075928,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8823598623275757,0.40016570687294,0.3806435465812683,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8007330894470215,0.2950825095176697,0.208474650979042,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7630876302719116,0.2556339502334595,0.2449717968702316,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7184176445007324,0.2101785391569137,0.9601041078567504,285.009765625,284.95001220703125,299.35614013671875,288.42852783203125,298.0173645019531,297.2613830566406,285.0084533691406,1.0,0.5289298892021179,0.4919523894786834,0.4919523894786834,1.0,1.0,-2.7826645374298096,1.0055640935897827,1.7771004438400269,0.379153311252594,0.9414258599281312,0.9414258599281312,0.0,146.8677215576172,142.0,37359.69921875,0.0,1851.2017822265625,1.0,281.25701904296875,283.61041259765625,291.46124267578125,293.8984680175781,293.1499938964844,293.1499938964844,280.95001220703125,35674.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070934057235718,1.0,0.0,0.0,3.798480749130249,3.798506021499634,9.627491408537026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.51220703125,0.0,1702.1845703125,1895.4371337890625,0.0,3469.60986328125,0.9383390545845032,1.0,0.0,3.0,1.0,0.0
12136200,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6242427825927734,0.5235402584075928,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8823598623275757,0.40016570687294,0.3806435465812683,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8007330894470215,0.2950825095176697,0.208474650979042,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7630876302719116,0.2556339502334595,0.2449717968702316,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7184176445007324,0.2101785391569137,0.9601041078567504,285.009765625,284.95001220703125,299.35614013671875,288.42852783203125,298.0173645019531,297.2613830566406,285.0084533691406,1.0,0.5289298892021179,0.4919523894786834,0.4919523894786834,1.0,1.0,-2.7826645374298096,1.0055640935897827,1.7771004438400269,0.379153311252594,0.9414258599281312,0.9414258599281312,0.0,146.8677215576172,142.0,37359.69921875,0.0,1851.2017822265625,1.0,281.25701904296875,283.61041259765625,291.46124267578125,293.8984680175781,293.1499938964844,293.1499938964844,280.95001220703125,35674.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070934057235718,1.0,0.0,0.0,3.798480749130249,3.798506021499634,9.627491408537026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.51220703125,0.0,1702.1845703125,1895.4371337890625,0.0,3469.60986328125,0.9383390545845032,1.0,0.0,3.0,1.0,0.0
12136260,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9990000128746032,0.6142529249191284,0.5229477882385254,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.8833503127098083,0.4009782373905182,0.3814648985862732,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8000684380531311,0.2939726114273071,0.2077348381280899,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.762823224067688,0.2550229430198669,0.2444387078285217,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7167072296142578,0.2082850188016891,0.9519056677818298,284.8021850585937,284.95001220703125,299.3772277832031,288.4577331542969,298.0096740722656,297.2401733398437,284.8001708984375,1.0,0.5266502499580383,0.4910248517990112,0.4910248517990112,1.0,1.0,-2.7715818881988525,0.9992469549179076,1.7723349332809448,0.3755729794502258,0.9377495050430298,0.9377495050430298,0.0,146.29209899902344,130.0,38181.21875,0.0,1831.36181640625,1.0,280.9570617675781,283.3609619140625,291.4891357421875,293.98065185546875,293.1499938964844,293.1499938964844,280.6499938964844,35949.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163922667503356,1.0,0.0,0.0,3.8011586666107178,3.8011841773986816,9.641071301302873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.11767578125,0.0,1707.5384521484375,1895.4371337890625,0.0,3555.8271484375,0.9391164183616638,1.0,0.0,3.0,1.0,0.0
12136320,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9990000128746032,0.6142529249191284,0.5229477882385254,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.8833503127098083,0.4009782373905182,0.3814648985862732,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.8000684380531311,0.2939726114273071,0.2077348381280899,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.762823224067688,0.2550229430198669,0.2444387078285217,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7167072296142578,0.2082850188016891,0.9519056677818298,284.8021850585937,284.95001220703125,299.3772277832031,288.4577331542969,298.0096740722656,297.2401733398437,284.8001708984375,1.0,0.5266502499580383,0.4910248517990112,0.4910248517990112,1.0,1.0,-2.7715818881988525,0.9992469549179076,1.7723349332809448,0.3755729794502258,0.9377495050430298,0.9377495050430298,0.0,146.29209899902344,130.0,38181.21875,0.0,1831.36181640625,1.0,280.9570617675781,283.3609619140625,291.4891357421875,293.98065185546875,293.1499938964844,293.1499938964844,280.6499938964844,35949.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163922667503356,1.0,0.0,0.0,3.8011586666107178,3.8011841773986816,9.641071301302873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.11767578125,0.0,1707.5384521484375,1895.4371337890625,0.0,3555.8271484375,0.9391164183616638,1.0,0.0,3.0,1.0,0.0
12136380,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.9990000128746032,0.6071290969848633,0.5127245187759399,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920104980469,0.8897351026535034,0.4015893638134002,0.3819625079631805,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.8042431473731995,0.2927117347717285,0.2067922949790954,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7670090794563293,0.2542663216590881,0.2436347901821136,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7189489006996155,0.2062953263521194,0.9424576163291932,284.5920104980469,284.95001220703125,299.39825439453125,288.4905090332031,298.0028381347656,297.2213439941406,284.5896301269531,1.0,0.520567774772644,0.490097314119339,0.490097314119339,1.0,1.0,-2.746451139450073,0.9871744513511658,1.7592767477035522,0.369204968214035,0.9312633872032166,0.9312633872032166,0.0,142.24746704101562,118.0,38952.66015625,0.0,1774.0791015625,1.0,280.6571044921875,283.1147155761719,291.5178527832031,294.05908203125,293.1499938964844,293.1499938964844,280.3500061035156,36232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247609376907348,1.0,0.0,0.0,3.793388605117798,3.7934141159057617,9.601697001926368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.32373046875,0.0,1700.4324951171875,1895.4371337890625,0.0,3633.02880859375,0.937550127506256,1.0,0.0,3.0,1.0,0.0
12136440,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.9990000128746032,0.6071290969848633,0.5127245187759399,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920104980469,0.8897351026535034,0.4015893638134002,0.3819625079631805,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.8042431473731995,0.2927117347717285,0.2067922949790954,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.7670090794563293,0.2542663216590881,0.2436347901821136,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7189489006996155,0.2062953263521194,0.9424576163291932,284.5920104980469,284.95001220703125,299.39825439453125,288.4905090332031,298.0028381347656,297.2213439941406,284.5896301269531,1.0,0.520567774772644,0.490097314119339,0.490097314119339,1.0,1.0,-2.746451139450073,0.9871744513511658,1.7592767477035522,0.369204968214035,0.9312633872032166,0.9312633872032166,0.0,142.24746704101562,118.0,38952.66015625,0.0,1774.0791015625,1.0,280.6571044921875,283.1147155761719,291.5178527832031,294.05908203125,293.1499938964844,293.1499938964844,280.3500061035156,36232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247609376907348,1.0,0.0,0.0,3.793388605117798,3.7934141159057617,9.601697001926368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.32373046875,0.0,1700.4324951171875,1895.4371337890625,0.0,3633.02880859375,0.937550127506256,1.0,0.0,3.0,1.0,0.0
12136500,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4353942871094,0.9990000128746032,0.6046425700187683,0.5048287510871887,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368591308594,0.894643247127533,0.4018467962741852,0.3821568191051483,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388427734375,0.8078221678733826,0.2920470237731933,0.2062877714633941,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.7705308198928833,0.2538559734821319,0.2431829273700714,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.721321702003479,0.2053252756595611,0.9376872777938844,284.4367980957031,284.95001220703125,299.40875244140625,288.50811767578125,297.9998779296875,297.21295166015625,284.42626953125,1.0,0.5164580345153809,0.489633560180664,0.489633560180664,1.0,1.0,-2.7303178310394287,0.979674994945526,1.7506427764892578,0.3653365671634674,0.9263418316841124,0.9263418316841124,0.0,139.2871551513672,118.0,39692.16015625,0.0,1736.1103515625,1.0,280.39764404296875,282.922119140625,291.5581970214844,294.1961364746094,293.1499938964844,293.1499938964844,280.3500061035156,36394.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309113025665284,1.0,0.0,0.0,3.785516023635864,3.785541534423828,9.561883871356258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.07568359375,0.0,1692.2862548828125,1895.4371337890625,0.0,3689.49169921875,0.9358527660369872,1.0,0.0,3.0,1.0,0.0
12136560,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.376220703125,0.9990000128746032,0.6027709245681763,0.4955860376358032,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765563964844,0.9003955125808716,0.4020368456840515,0.3822228610515594,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37701416015625,0.8119950890541077,0.2913252115249634,0.2057024240493774,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37725830078125,0.7747697830200195,0.2533985078334808,0.2426425516605377,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.7242950797080994,0.2043563723564148,0.9327402114868164,284.3765563964844,284.95001220703125,299.4192199707031,288.5264892578125,297.997314453125,297.20458984375,284.3739624023437,1.0,0.5117671489715576,0.4895438551902771,0.4895438551902771,1.0,1.0,-2.7119953632354736,0.9719183444976808,1.7400771379470823,0.3616949617862701,0.9218669533729552,0.9218669533729552,0.0,135.89295959472656,106.0,39578.25,0.0,1693.3326416015625,1.0,280.35723876953125,282.86688232421875,291.5473327636719,294.1298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36537.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317972660064696,1.0,0.0,0.0,3.774401903152466,3.7744271755218506,9.505819775768032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.68115234375,0.0,1680.182861328125,1895.4371337890625,0.0,3697.603759765625,0.9334808588027954,1.0,0.0,3.0,1.0,0.0
12136620,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.9990000128746032,0.6010347008705139,0.4731135368347168,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582946777344,0.9157105684280396,0.4023501574993133,0.3822986185550689,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587829589844,0.8224926590919495,0.2898334264755249,0.204497218132019,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7858673930168152,0.2524442970752716,0.2415110766887664,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595458984375,0.7324235439300537,0.202530026435852,0.9232285022735596,284.1583251953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9931945800781,297.1898193359375,284.1556091308594,1.0,0.5009950399398804,0.4893644452095032,0.4893644452095032,1.0,1.0,-2.6708483695983887,0.9546372294425964,1.7162110805511477,0.3536293804645538,0.909543514251709,0.909543514251709,0.0,127.9880599975586,109.0,40076.2109375,0.0,1597.8936767578125,1.0,280.057373046875,282.6197814941406,291.5785827636719,294.19415283203125,293.1499938964844,293.1499938964844,279.75,36874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372633099555968,1.0,0.0,0.0,3.7430031299591056,3.743028163909912,9.348321441393636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.89453125,0.0,1645.8280029296875,1895.4371337890625,0.0,3747.53125,0.9266566038131714,1.0,0.0,3.0,1.0,0.0
12136680,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.9990000128746032,0.6010347008705139,0.4731135368347168,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582946777344,0.9157105684280396,0.4023501574993133,0.3822986185550689,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587829589844,0.8224926590919495,0.2898334264755249,0.204497218132019,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7858673930168152,0.2524442970752716,0.2415110766887664,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595458984375,0.7324235439300537,0.202530026435852,0.9232285022735596,284.1583251953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9931945800781,297.1898193359375,284.1556091308594,1.0,0.5009950399398804,0.4893644452095032,0.4893644452095032,1.0,1.0,-2.6708483695983887,0.9546372294425964,1.7162110805511477,0.3536293804645538,0.909543514251709,0.909543514251709,0.0,127.9880599975586,109.0,40076.2109375,0.0,1597.8936767578125,1.0,280.057373046875,282.6197814941406,291.5785827636719,294.19415283203125,293.1499938964844,293.1499938964844,279.75,36874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372633099555968,1.0,0.0,0.0,3.7430031299591056,3.743028163909912,9.348321441393636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.89453125,0.0,1645.8280029296875,1895.4371337890625,0.0,3747.53125,0.9266566038131714,1.0,0.0,3.0,1.0,0.0
12136740,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.9990000128746032,0.6004898548126221,0.4609089493751526,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.9250884056091307,0.402544766664505,0.3823867440223694,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604187011719,0.82796311378479,0.2885298728942871,0.2035143971443176,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.96075439453125,0.7919294238090515,0.2516108453273773,0.2406128197908401,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96142578125,0.7366067171096802,0.2011041492223739,0.9161444306373596,283.9598693847656,284.95001220703125,299.45758056640625,288.5997314453125,297.99078369140625,297.17852783203125,283.9568176269531,1.0,0.4951277673244476,0.489213764667511,0.489213764667511,1.0,1.0,-2.645498037338257,0.9439425468444824,1.7015553712844849,0.3483595252037048,0.8967534899711609,0.8967534899711609,0.0,123.71434020996094,109.0,40687.15625,0.0,1543.1256103515625,1.0,279.76385498046875,282.3926086425781,291.61871337890625,294.28125,293.1499938964844,293.1499938964844,279.75,37199.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942173957824707,1.0,0.0,0.0,3.705805778503418,3.705830574035645,9.163441063719802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.84326171875,0.0,1605.2615966796875,1895.4371337890625,0.0,3792.193359375,0.918536901473999,1.0,0.0,3.0,1.0,0.0
12136800,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517822265625,0.9990000128746032,0.6003314256668091,0.4592849612236023,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.9263715744018556,0.4026030004024505,0.3823974728584289,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.828630805015564,0.2882992923259735,0.2033243626356125,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9524230957031,0.7926953434944153,0.2514652907848358,0.2404412925243377,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527893066406,0.7370889186859131,0.2008498311042785,0.9148455858230592,283.95196533203125,284.95001220703125,299.4609069824219,288.6064758300781,297.9905090332031,297.1766357421875,283.9503173828125,1.0,0.4942422211170196,0.4891850352287292,0.4891850352287292,1.0,1.0,-2.6415627002716064,0.9422714710235596,1.699291110038757,0.3475437462329864,0.8945266008377075,0.8945266008377075,0.0,123.13385772705078,112.0,40641.6015625,0.0,1535.0821533203125,1.0,279.7576599121094,282.3866882324219,291.6142578125,294.2613220214844,293.1499938964844,293.1499938964844,280.04998779296875,37244.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941482961177826,1.0,0.0,0.0,3.697793960571289,3.697818756103516,9.123862128035398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.74853515625,0.0,1596.4256591796875,1895.4371337890625,0.0,3785.920166015625,0.91678386926651,1.0,0.0,3.0,1.0,0.0
12136860,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386108398437,0.9990000128746032,0.6008961200714111,0.4508365988731384,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383972167969,0.9340506196022034,0.4042597711086273,0.3834116160869598,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.137939453125,0.8326866626739502,0.2879818081855774,0.2027435600757599,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.7972682118415833,0.2514329850673675,0.240006998181343,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.7399911284446716,0.2000382244586944,0.9094356298446656,284.13836669921875,284.95001220703125,299.48162841796875,288.6497497558594,297.9979248046875,297.1770935058594,284.1405944824219,1.0,0.4902482628822326,0.489490270614624,0.489490270614624,1.0,1.0,-2.6248958110809326,0.9359365105628968,1.6889593601226809,0.3447513878345489,0.885168194770813,0.885168194770813,0.0,120.27118682861328,115.0,39447.6640625,0.0,1499.4508056640625,1.0,280.0423583984375,282.62017822265625,291.5688171386719,294.0681457519531,293.1499938964844,293.1499938964844,280.3500061035156,37221.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207166433334352,1.0,0.0,0.0,3.651443719863892,3.65146803855896,8.896568033378571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.03173828125,0.0,1543.9150390625,1895.4371337890625,0.0,3595.7705078125,0.9064528346061708,1.0,0.0,3.0,1.0,0.0
12136920,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386108398437,0.9990000128746032,0.6008961200714111,0.4508365988731384,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383972167969,0.9340506196022034,0.4042597711086273,0.3834116160869598,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.137939453125,0.8326866626739502,0.2879818081855774,0.2027435600757599,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377258300781,0.7972682118415833,0.2514329850673675,0.240006998181343,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.7399911284446716,0.2000382244586944,0.9094356298446656,284.13836669921875,284.95001220703125,299.48162841796875,288.6497497558594,297.9979248046875,297.1770935058594,284.1405944824219,1.0,0.4902482628822326,0.489490270614624,0.489490270614624,1.0,1.0,-2.6248958110809326,0.9359365105628968,1.6889593601226809,0.3447513878345489,0.885168194770813,0.885168194770813,0.0,120.27118682861328,115.0,39447.6640625,0.0,1499.4508056640625,1.0,280.0423583984375,282.62017822265625,291.5688171386719,294.0681457519531,293.1499938964844,293.1499938964844,280.3500061035156,37221.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207166433334352,1.0,0.0,0.0,3.651443719863892,3.65146803855896,8.896568033378571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.03173828125,0.0,1543.9150390625,1895.4371337890625,0.0,3595.7705078125,0.9064528346061708,1.0,0.0,3.0,1.0,0.0
12136980,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.9990000128746032,0.6030075550079346,0.4445351660251617,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.9414662718772888,0.4072627425193786,0.385906308889389,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.8368590474128723,0.2888649106025696,0.2031356543302536,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.8018736839294434,0.2524155974388122,0.2406611293554306,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.7431188821792603,0.2002008110284805,0.908884823322296,284.3544616699219,284.95001220703125,299.50225830078125,288.6946716308594,298.0139465332031,297.1900939941406,284.3573303222656,1.0,0.4886002242565155,0.4897954761981964,0.4897954761981964,1.0,1.0,-2.6209068298339844,0.9348483085632324,1.6860586404800415,0.3444223403930664,0.8789511919021606,0.8789511919021606,0.0,118.4557647705078,118.0,38408.19921875,0.0,1485.9368896484375,1.0,280.34161376953125,282.8785400390625,291.6061706542969,294.0185546875,293.1499938964844,293.1499938964844,280.6499938964844,37045.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994360566139221,1.0,0.0,0.0,3.6115951538085938,3.611618995666504,8.703449907443428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.9697265625,0.0,1498.5977783203125,1895.4371337890625,0.0,3398.326904296875,0.8974555134773254,1.0,0.0,3.0,1.0,0.0
12137040,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547668457031,0.9990000128746032,0.6030075550079346,0.4445351660251617,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.9414662718772888,0.4072627425193786,0.385906308889389,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.8368590474128723,0.2888649106025696,0.2031356543302536,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.8018736839294434,0.2524155974388122,0.2406611293554306,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531188964844,0.7431188821792603,0.2002008110284805,0.908884823322296,284.3544616699219,284.95001220703125,299.50225830078125,288.6946716308594,298.0139465332031,297.1900939941406,284.3573303222656,1.0,0.4886002242565155,0.4897954761981964,0.4897954761981964,1.0,1.0,-2.6209068298339844,0.9348483085632324,1.6860586404800415,0.3444223403930664,0.8789511919021606,0.8789511919021606,0.0,118.4557647705078,118.0,38408.19921875,0.0,1485.9368896484375,1.0,280.34161376953125,282.8785400390625,291.6061706542969,294.0185546875,293.1499938964844,293.1499938964844,280.6499938964844,37045.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994360566139221,1.0,0.0,0.0,3.6115951538085938,3.611618995666504,8.703449907443428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.9697265625,0.0,1498.5977783203125,1895.4371337890625,0.0,3398.326904296875,0.8974555134773254,1.0,0.0,3.0,1.0,0.0
12137100,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103454589844,0.9990000128746032,0.6043102145195007,0.4423825442790985,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.9446260929107666,0.4090360403060913,0.3874484002590179,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.8386442065238953,0.2895494103431701,0.2035298496484756,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.8038631081581116,0.2531329989433288,0.2412354201078415,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5034484863281,0.7444929480552673,0.2005117982625961,0.9098052978515624,284.5091552734375,284.95001220703125,299.5125427246094,288.7176513671875,298.0234069824219,297.19854736328125,284.52069091796875,1.0,0.4884995222091675,0.4899480938911438,0.4899480938911438,1.0,1.0,-2.622439384460449,0.9357567429542542,1.6866825819015503,0.3449423015117645,0.8775018453598022,0.8775018453598022,0.0,117.94048309326172,118.0,37557.34375,0.0,1485.705078125,1.0,280.59747314453125,283.07330322265625,291.61083984375,293.91876220703125,293.1499938964844,293.1499938964844,280.6499938964844,36908.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887854278087616,1.0,0.0,0.0,3.5949206352233887,3.59494423866272,8.623268286100938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6962890625,0.0,1479.447265625,1895.4371337890625,0.0,3290.135498046875,0.8936862945556641,1.0,0.0,3.0,1.0,0.0
12137160,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.9990000128746032,0.6057495474815369,0.4406992197036743,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.94758939743042,0.4109791219234466,0.3892138004302978,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758972167969,0.8403491973876953,0.2903836965560913,0.2040680795907974,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.8057631850242615,0.2539892494678497,0.2419826835393905,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.7458314299583435,0.2009599655866623,0.9115093946456908,284.576416015625,284.95001220703125,299.5227966308594,288.7408752441406,298.03338623046875,297.20831298828125,284.5794982910156,1.0,0.4888171851634979,0.4898138344287872,0.4898138344287872,1.0,1.0,-2.626126766204834,0.9370763301849364,1.6890504360198977,0.3453980088233948,0.8757338523864746,0.8757338523864746,0.0,117.62487030029295,121.0,37505.30078125,0.0,1489.2830810546875,1.0,280.6412353515625,283.1391296386719,291.66864013671875,294.0195617675781,293.1499938964844,293.1499938964844,280.95001220703125,36782.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820632696151733,1.0,0.0,0.0,3.58144211769104,3.581465721130371,8.558727699892188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.90478515625,0.0,1463.966064453125,1895.4371337890625,0.0,3235.91357421875,0.890555739402771,1.0,0.0,3.0,1.0,0.0
12137220,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9990000128746032,0.6086595058441162,0.4392171800136566,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.952165424823761,0.4151307642459869,0.3930061161518097,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8428674936294556,0.2922790050506592,0.2053164094686508,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8086221814155579,0.2559308111667633,0.2437191009521484,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7478219270706177,0.2020830661058426,0.9161028861999512,284.798095703125,284.95001220703125,299.543212890625,288.7879943847656,298.05206298828125,297.2257385253906,284.8011169433594,1.0,0.4904810190200805,0.4895453155040741,0.4895453155040741,1.0,1.0,-2.6380035877227783,0.9415014386177064,1.6965020895004272,0.3471163213253021,0.8754729628562927,0.8754729628562927,0.0,117.64559936523438,139.0,36686.046875,0.0,1505.5242919921875,1.0,280.9410705566406,283.3971252441406,291.7313842773437,294.0321044921875,293.1499938964844,293.1499938964844,281.25,36467.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680021166801453,1.0,0.0,0.0,3.563017129898072,3.5630404949188232,8.470891543765902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.689453125,0.0,1441.947509765625,1895.4371337890625,0.0,3104.06884765625,0.8862269520759583,1.0,0.0,3.0,1.0,0.0
12137280,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.9990000128746032,0.6086595058441162,0.4392171800136566,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.952165424823761,0.4151307642459869,0.3930061161518097,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8428674936294556,0.2922790050506592,0.2053164094686508,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8086221814155579,0.2559308111667633,0.2437191009521484,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7478219270706177,0.2020830661058426,0.9161028861999512,284.798095703125,284.95001220703125,299.543212890625,288.7879943847656,298.05206298828125,297.2257385253906,284.8011169433594,1.0,0.4904810190200805,0.4895453155040741,0.4895453155040741,1.0,1.0,-2.6380035877227783,0.9415014386177064,1.6965020895004272,0.3471163213253021,0.8754729628562927,0.8754729628562927,0.0,117.64559936523438,139.0,36686.046875,0.0,1505.5242919921875,1.0,280.9410705566406,283.3971252441406,291.7313842773437,294.0321044921875,293.1499938964844,293.1499938964844,281.25,36467.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680021166801453,1.0,0.0,0.0,3.563017129898072,3.5630404949188232,8.470891543765902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.689453125,0.0,1441.947509765625,1895.4371337890625,0.0,3104.06884765625,0.8862269520759583,1.0,0.0,3.0,1.0,0.0
