time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137340,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.6098572611808777,0.4528452157974243,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9452383518218994,0.4196426272392273,0.3972951471805572,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8368104100227356,0.2944778501987457,0.2068946659564972,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.802699089050293,0.2581687867641449,0.2458976358175277,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7423192858695984,0.203472301363945,0.9227068424224854,285.0306396484375,284.95001220703125,299.5635070800781,288.83563232421875,298.0721740722656,297.2438659667969,285.03466796875,1.0,0.4987697005271911,0.4892768263816833,0.4892768263816833,1.0,1.0,-2.6719555854797363,0.9550457000732422,1.7169100046157837,0.3527650833129883,0.8783524632453918,0.8783524632453918,0.0,122.41690063476562,157.0,36128.921875,0.0,1574.1304931640625,1.0,281.2409362792969,283.66265869140625,291.7909240722656,294.0522766113281,293.1499938964844,293.1499938964844,281.54998779296875,36117.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856207013130188,1.0,0.0,0.0,3.5575625896453857,3.5575857162475586,8.444975492238882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.833984375,0.0,1433.595703125,1895.4371337890625,0.0,2993.4375,0.8847603797912598,1.0,0.0,3.0,1.0,0.0
12137400,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.6098572611808777,0.4528452157974243,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9452383518218994,0.4196426272392273,0.3972951471805572,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8368104100227356,0.2944778501987457,0.2068946659564972,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.802699089050293,0.2581687867641449,0.2458976358175277,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7423192858695984,0.203472301363945,0.9227068424224854,285.0306396484375,284.95001220703125,299.5635070800781,288.83563232421875,298.0721740722656,297.2438659667969,285.03466796875,1.0,0.4987697005271911,0.4892768263816833,0.4892768263816833,1.0,1.0,-2.6719555854797363,0.9550457000732422,1.7169100046157837,0.3527650833129883,0.8783524632453918,0.8783524632453918,0.0,122.41690063476562,157.0,36128.921875,0.0,1574.1304931640625,1.0,281.2409362792969,283.66265869140625,291.7909240722656,294.0522766113281,293.1499938964844,293.1499938964844,281.54998779296875,36117.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856207013130188,1.0,0.0,0.0,3.5575625896453857,3.5575857162475586,8.444975492238882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.833984375,0.0,1433.595703125,1895.4371337890625,0.0,2993.4375,0.8847603797912598,1.0,0.0,3.0,1.0,0.0
12137460,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.9990000128746032,0.6067370772361755,0.4778447449207306,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.9301748871803284,0.4245189726352691,0.4020556211471557,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8252512216567993,0.2969723045825958,0.208775907754898,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7908512353897095,0.2606754601001739,0.2484657913446426,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7320176959037781,0.2050256133079528,0.9307867288589478,285.2820739746094,284.95001220703125,299.58367919921875,288.8833923339844,298.093017578125,297.2634582519531,285.28643798828125,1.0,0.5115328431129456,0.4883795976638794,0.4883795976638794,1.0,1.0,-2.7227606773376465,0.9743716716766356,1.7483888864517212,0.360607773065567,0.8847424983978271,0.8847424983978271,0.0,131.10414123535156,175.0,35910.25,0.0,1686.9808349609375,1.0,281.5409545898437,283.94146728515625,291.8549194335937,294.0977783203125,293.1499938964844,293.1499938964844,281.8500061035156,35733.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475614786148071,1.0,0.0,0.0,3.5664565563201904,3.5664799213409424,8.487253921884985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.9599609375,0.0,1440.2486572265625,1895.4371337890625,0.0,2912.4365234375,0.8864655494689941,1.0,0.0,3.0,1.0,0.0
12137520,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.9990000128746032,0.6067370772361755,0.4778447449207306,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.9301748871803284,0.4245189726352691,0.4020556211471557,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8252512216567993,0.2969723045825958,0.208775907754898,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7908512353897095,0.2606754601001739,0.2484657913446426,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7320176959037781,0.2050256133079528,0.9307867288589478,285.2820739746094,284.95001220703125,299.58367919921875,288.8833923339844,298.093017578125,297.2634582519531,285.28643798828125,1.0,0.5115328431129456,0.4883795976638794,0.4883795976638794,1.0,1.0,-2.7227606773376465,0.9743716716766356,1.7483888864517212,0.360607773065567,0.8847424983978271,0.8847424983978271,0.0,131.10414123535156,175.0,35910.25,0.0,1686.9808349609375,1.0,281.5409545898437,283.94146728515625,291.8549194335937,294.0977783203125,293.1499938964844,293.1499938964844,281.8500061035156,35733.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475614786148071,1.0,0.0,0.0,3.5664565563201904,3.5664799213409424,8.487253921884985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.9599609375,0.0,1440.2486572265625,1895.4371337890625,0.0,2912.4365234375,0.8864655494689941,1.0,0.0,3.0,1.0,0.0
12137580,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.9990000128746032,0.5996765494346619,0.5100550055503845,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.9115521907806396,0.4296891391277313,0.4072128534317016,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.8109949827194214,0.2997033298015594,0.2109087854623794,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.7764739990234375,0.2633954584598541,0.2513504922389984,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.7194575667381287,0.2066110074520111,0.9396456480026244,285.53448486328125,284.95001220703125,299.603759765625,288.9309387207031,298.11236572265625,297.2803649902344,285.53863525390625,1.0,0.5273638367652893,0.4874823689460754,0.4874823689460754,1.0,1.0,-2.784334182739258,0.9979990124702454,1.7863352298736572,0.370401918888092,0.8945217132568359,0.8945217132568359,0.0,142.75634765625,178.0,35792.3125,0.0,1834.349365234375,1.0,281.8410949707031,284.2185974121094,291.9179992675781,294.1533508300781,293.1499938964844,293.1499938964844,282.1499938964844,35353.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421348929405212,1.0,0.0,0.0,3.5896456241607666,3.5896687507629395,8.597979785918142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0869140625,0.0,1462.2962646484375,1895.4371337890625,0.0,2861.66796875,0.8913660049438477,1.0,0.0,3.0,1.0,0.0
12137640,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.9990000128746032,0.5996765494346619,0.5100550055503845,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.9115521907806396,0.4296891391277313,0.4072128534317016,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.8109949827194214,0.2997033298015594,0.2109087854623794,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.7764739990234375,0.2633954584598541,0.2513504922389984,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.7194575667381287,0.2066110074520111,0.9396456480026244,285.53448486328125,284.95001220703125,299.603759765625,288.9309387207031,298.11236572265625,297.2803649902344,285.53863525390625,1.0,0.5273638367652893,0.4874823689460754,0.4874823689460754,1.0,1.0,-2.784334182739258,0.9979990124702454,1.7863352298736572,0.370401918888092,0.8945217132568359,0.8945217132568359,0.0,142.75634765625,178.0,35792.3125,0.0,1834.349365234375,1.0,281.8410949707031,284.2185974121094,291.9179992675781,294.1533508300781,293.1499938964844,293.1499938964844,282.1499938964844,35353.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421348929405212,1.0,0.0,0.0,3.5896456241607666,3.5896687507629395,8.597979785918142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0869140625,0.0,1462.2962646484375,1895.4371337890625,0.0,2861.66796875,0.8913660049438477,1.0,0.0,3.0,1.0,0.0
12137700,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9990000128746032,0.5952959656715393,0.523424506187439,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.9050891995429992,0.4323214292526245,0.4098042249679565,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.8053743839263916,0.3011016547679901,0.2119774967432022,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7712063789367676,0.2647862732410431,0.2527982890605926,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.714496910572052,0.2073502242565155,0.9437595009803772,285.702392578125,284.95001220703125,299.6137390136719,288.9544982910156,298.121337890625,297.2880554199219,285.7138366699219,1.0,0.5338852405548096,0.4870337545871734,0.4870337545871734,1.0,1.0,-2.811498641967773,1.008269190788269,1.8032293319702148,0.3747854828834533,0.901167094707489,0.901167094707489,0.0,147.85772705078125,178.0,35343.6328125,0.0,1901.095458984375,1.0,282.0972595214844,284.41845703125,291.92041015625,294.0829162597656,293.1499938964844,293.1499938964844,282.1499938964844,35161.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377240300178528,1.0,0.0,0.0,3.606074333190918,3.60609769821167,8.676860261402908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.556640625,0.0,1478.6502685546875,1895.4371337890625,0.0,2820.458251953125,0.894933819770813,1.0,0.0,3.0,1.0,0.0
12137760,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.9990000128746032,0.5911921262741089,0.533467710018158,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.9000998139381409,0.4350134432315826,0.4124895930290222,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.8006373047828674,0.3025486171245575,0.2130992859601974,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.7669268250465393,0.2662193477153778,0.2543000876903534,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.710157036781311,0.2080840170383453,0.9478434920310974,285.7729797363281,284.95001220703125,299.6236572265625,288.9778747558594,298.1297302246094,297.2962646484375,285.7759704589844,1.0,0.5397385954856873,0.4860778450965881,0.4860778450965881,1.0,1.0,-2.834913730621338,1.0160698890686035,1.8188438415527344,0.3775857985019684,0.907412588596344,0.907412588596344,0.0,152.47586059570312,181.0,35558.75390625,0.0,1960.625,1.0,282.1413269042969,284.481201171875,291.9734802246094,294.2008972167969,293.1499938964844,293.1499938964844,281.8500061035156,35009.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384906053543091,1.0,0.0,0.0,3.62584400177002,3.625867605209351,8.772260571277002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.34619140625,0.0,1499.095458984375,1895.4371337890625,0.0,2827.6162109375,0.8992114067077637,1.0,0.0,3.0,1.0,0.0
12137820,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.9804610013961792,0.5842194557189941,0.5276088118553162,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.8849698305130005,0.4387413561344147,0.4169391691684723,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.7863965034484863,0.3040217757225036,0.2147733122110366,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.7542495727539062,0.267960786819458,0.2567314803600311,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.6967319250106812,0.2085629999637603,0.9535166621208192,285.599853515625,284.95001220703125,299.6434631347656,289.0238037109375,298.1353759765625,297.29815673828125,285.59796142578125,1.0,0.5480129718780518,0.4841660559177398,0.4841660559177398,1.0,1.0,-2.845875024795532,1.016904354095459,1.8289706707000728,0.3755400776863098,0.9147120714187622,0.9147120714187622,0.0,163.72203063964844,184.0,36646.94921875,0.0,2032.2760009765625,1.0,281.8578491210937,284.25341796875,292.1138610839844,294.49200439453125,293.1499938964844,293.1499938964844,281.54998779296875,35072.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617091178894043,1.0,0.0,0.0,3.6612629890441895,3.661287069320679,8.944481351136346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8427734375,0.0,1538.7733154296875,1895.4371337890625,0.0,3045.03564453125,0.9071507453918456,1.0,0.0,3.0,1.0,0.0
12137880,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.9804610013961792,0.5842194557189941,0.5276088118553162,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.8849698305130005,0.4387413561344147,0.4169391691684723,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.7863965034484863,0.3040217757225036,0.2147733122110366,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.7542495727539062,0.267960786819458,0.2567314803600311,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.6967319250106812,0.2085629999637603,0.9535166621208192,285.599853515625,284.95001220703125,299.6434631347656,289.0238037109375,298.1353759765625,297.29815673828125,285.59796142578125,1.0,0.5480129718780518,0.4841660559177398,0.4841660559177398,1.0,1.0,-2.845875024795532,1.016904354095459,1.8289706707000728,0.3755400776863098,0.9147120714187622,0.9147120714187622,0.0,163.72203063964844,184.0,36646.94921875,0.0,2032.2760009765625,1.0,281.8578491210937,284.25341796875,292.1138610839844,294.49200439453125,293.1499938964844,293.1499938964844,281.54998779296875,35072.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617091178894043,1.0,0.0,0.0,3.6612629890441895,3.661287069320679,8.944481351136346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.8427734375,0.0,1538.7733154296875,1895.4371337890625,0.0,3045.03564453125,0.9071507453918456,1.0,0.0,3.0,1.0,0.0
12137940,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.9646968841552734,0.5786908268928528,0.5229674577713013,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8741781115531921,0.4407987594604492,0.4194947183132171,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.7758229374885559,0.3041691482067108,0.215312585234642,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.7451528906822205,0.2685340940952301,0.2578322887420654,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.6864919662475586,0.2081392407417297,0.9541068077087402,285.3988647460937,284.95001220703125,299.6615295410156,289.0648498535156,298.13238525390625,297.2879943847656,285.3963928222656,1.0,0.5530019402503967,0.4824072122573852,0.4824072122573852,1.0,1.0,-2.8451457023620605,1.0130974054336548,1.832048177719116,0.372841477394104,0.918544352054596,0.918544352054596,0.0,172.1777801513672,184.0,37611.90234375,0.0,2072.76708984375,1.0,281.5609436035156,284.00372314453125,292.15557861328125,294.6234741210937,293.1499938964844,293.1499938964844,281.54998779296875,35249.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814589977264404,1.0,0.0,0.0,3.6874454021453857,3.687469720840454,9.072866191672802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.3076171875,0.0,1569.55908203125,1895.4371337890625,0.0,3230.251953125,0.9131289720535278,1.0,0.0,3.0,1.0,0.0
12138000,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.9634220004081726,0.5782435536384583,0.5225629806518555,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.8733800649642944,0.4409564137458801,0.419667512178421,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.7750208377838135,0.3041613698005676,0.2153265923261642,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.7444706559181213,0.2685624063014984,0.2578878700733185,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.6857010126113892,0.2080830335617065,0.9539937376976012,285.39471435546875,284.95001220703125,299.6630859375,289.068359375,298.13201904296875,297.28692626953125,285.39276123046875,1.0,0.5533486008644104,0.4822542667388916,0.4822542667388916,1.0,1.0,-2.8448150157928467,1.0126641988754272,1.83215081691742,0.3724862933158874,0.918965458869934,0.918965458869934,0.0,172.81756591796875,187.0,37620.203125,0.0,2075.325439453125,1.0,281.55816650390625,283.99908447265625,292.1513671875,294.6150817871094,293.1499938964844,293.1499938964844,281.25,35258.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820773363113403,1.0,0.0,0.0,3.689510345458984,3.6895346641540527,9.083030363399304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.84375,0.0,1571.967041015625,1895.4371337890625,0.0,3236.045654296875,0.9136006832122804,1.0,0.0,3.0,1.0,0.0
12138060,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.9486206769943236,0.5722054243087769,0.5174955129623413,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8648378252983093,0.4424313604831695,0.4214827418327331,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7662312984466553,0.3036368191242218,0.2152687013149261,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.7370235919952393,0.2685285210609436,0.2582702040672302,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.6768649220466614,0.2070547342300415,0.9512806534767152,285.1919250488281,284.95001220703125,299.6825866699219,289.1111755371094,298.1262512207031,297.2703857421875,285.1900634765625,1.0,0.5567717552185059,0.4812546670436859,0.4812546670436859,1.0,1.0,-2.838040351867676,1.0078918933868408,1.830148458480835,0.3693122267723083,0.920520544052124,0.920520544052124,0.0,179.8708953857422,190.0,38640.10546875,0.0,2098.283203125,1.0,281.2578430175781,283.751220703125,292.1681213378906,294.6954650878906,293.1499938964844,293.1499938964844,280.95001220703125,35490.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961758613586426,1.0,0.0,0.0,3.709127426147461,3.709151983261109,9.179875632980838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.76220703125,0.0,1596.07763671875,1895.4371337890625,0.0,3367.911865234375,0.9181528687477112,1.0,0.0,3.0,1.0,0.0
12138120,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.9486206769943236,0.5722054243087769,0.5174955129623413,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8648378252983093,0.4424313604831695,0.4214827418327331,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7662312984466553,0.3036368191242218,0.2152687013149261,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.7370235919952393,0.2685285210609436,0.2582702040672302,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.6768649220466614,0.2070547342300415,0.9512806534767152,285.1919250488281,284.95001220703125,299.6825866699219,289.1111755371094,298.1262512207031,297.2703857421875,285.1900634765625,1.0,0.5567717552185059,0.4812546670436859,0.4812546670436859,1.0,1.0,-2.838040351867676,1.0078918933868408,1.830148458480835,0.3693122267723083,0.920520544052124,0.920520544052124,0.0,179.8708953857422,190.0,38640.10546875,0.0,2098.283203125,1.0,281.2578430175781,283.751220703125,292.1681213378906,294.6954650878906,293.1499938964844,293.1499938964844,280.95001220703125,35490.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961758613586426,1.0,0.0,0.0,3.709127426147461,3.709151983261109,9.179875632980838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.76220703125,0.0,1596.07763671875,1895.4371337890625,0.0,3367.911865234375,0.9181528687477112,1.0,0.0,3.0,1.0,0.0
12138180,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9355418682098388,0.5660222768783569,0.5122626423835754,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8582237958908081,0.4435122311115265,0.4228223264217376,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7591277956962585,0.3027688562870025,0.2148957550525665,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7309931516647339,0.2681406140327453,0.2582195699214935,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.669464647769928,0.2057141363620758,0.9467313885688782,284.9910888671875,284.95001220703125,299.701904296875,289.1518859863281,298.1192321777344,297.2522277832031,284.9891967773437,1.0,0.5589016079902649,0.4802550673484802,0.4802550673484802,1.0,1.0,-2.827387571334839,1.0016043186187744,1.8257832527160645,0.3654610812664032,0.919423282146454,0.919423282146454,0.0,185.5624542236328,193.0,39642.89453125,0.0,2108.107421875,1.0,280.9577331542969,283.5085144042969,292.193359375,294.7807312011719,293.1499938964844,293.1499938964844,280.6499938964844,35744.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070706367492676,1.0,0.0,0.0,3.719369649887085,3.719394445419312,9.230643627233804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5498046875,0.0,1609.773681640625,1895.4371337890625,0.0,3469.398193359375,0.9206178784370422,1.0,0.0,3.0,1.0,0.0
12138240,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9355418682098388,0.5660222768783569,0.5122626423835754,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8582237958908081,0.4435122311115265,0.4228223264217376,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7591277956962585,0.3027688562870025,0.2148957550525665,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7309931516647339,0.2681406140327453,0.2582195699214935,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.669464647769928,0.2057141363620758,0.9467313885688782,284.9910888671875,284.95001220703125,299.701904296875,289.1518859863281,298.1192321777344,297.2522277832031,284.9891967773437,1.0,0.5589016079902649,0.4802550673484802,0.4802550673484802,1.0,1.0,-2.827387571334839,1.0016043186187744,1.8257832527160645,0.3654610812664032,0.919423282146454,0.919423282146454,0.0,185.5624542236328,193.0,39642.89453125,0.0,2108.107421875,1.0,280.9577331542969,283.5085144042969,292.193359375,294.7807312011719,293.1499938964844,293.1499938964844,280.6499938964844,35744.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070706367492676,1.0,0.0,0.0,3.719369649887085,3.719394445419312,9.230643627233804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5498046875,0.0,1609.773681640625,1895.4371337890625,0.0,3469.398193359375,0.9206178784370422,1.0,0.0,3.0,1.0,0.0
12138300,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.929664433002472,0.5628912448883057,0.5096519589424133,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8554936051368713,0.4439592063426971,0.4234073162078857,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7560940384864807,0.3022588491439819,0.2146537899971008,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7283953428268433,0.267865389585495,0.2581077814102173,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6662166118621826,0.2049741446971893,0.944075882434845,284.843994140625,284.95001220703125,299.7115173339844,289.1713256835937,298.1156921386719,297.24322509765625,284.8345031738281,1.0,0.5596376061439514,0.4797552824020386,0.4797552824020386,1.0,1.0,-2.8213374614715576,0.998168647289276,1.8231686353683472,0.3633956909179687,0.9172942638397216,0.9172942638397216,0.0,187.9994201660156,193.0,40531.88671875,0.0,2109.81640625,1.0,280.6994323730469,283.3214416503906,292.2332763671875,294.9244079589844,293.1499938964844,293.1499938964844,280.6499938964844,35890.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142776131629944,1.0,0.0,0.0,3.720921277999878,3.720946073532105,9.23834704735782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.0302734375,0.0,1612.6756591796875,1895.4371337890625,0.0,3536.25830078125,0.921030580997467,1.0,0.0,3.0,1.0,0.0
12138360,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.9238303899765016,0.55967777967453,0.5068548917770386,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8528210520744324,0.444311648607254,0.4238455891609192,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7531094551086426,0.3016708195209503,0.2143239080905914,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.7258155941963196,0.2675166428089142,0.2578920722007751,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.6630129218101501,0.2041688561439514,0.9410139322280884,284.7900085449219,284.95001220703125,299.7210693359375,289.1900939941406,298.1121826171875,297.2337646484375,284.7881164550781,1.0,0.5601797699928284,0.479507178068161,0.479507178068161,1.0,1.0,-2.8141677379608154,0.9947407841682434,1.8194270133972168,0.3615899682044983,0.9156392216682434,0.9156392216682434,0.0,190.34048461914065,196.0,40575.6953125,0.0,2109.1953125,1.0,280.65771484375,283.26812744140625,292.2238464355469,294.86865234375,293.1499938964844,293.1499938964844,280.3500061035156,36014.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164891839027404,1.0,0.0,0.0,3.719593048095703,3.7196178436279297,9.231752642335778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.66650390625,0.0,1612.094482421875,1895.4371337890625,0.0,3556.7236328125,0.920847237110138,1.0,0.0,3.0,1.0,0.0
12138420,296.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.9132929444313048,0.5531973838806152,0.5012994408607483,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.8481637835502625,0.4448837339878082,0.4246240258216858,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.7477748990058899,0.3003973960876465,0.2136067748069763,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.7211184501647949,0.2667179405689239,0.2573668658733368,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.6571844220161438,0.2024788856506347,0.9344913363456726,284.5897827148437,284.95001220703125,299.74005126953125,289.22540283203125,298.1055908203125,297.21563720703125,284.5879821777344,1.0,0.5608907341957092,0.4790110290050506,0.4790110290050506,1.0,1.0,-2.79909610748291,0.9876554012298584,1.8114405870437624,0.3578960001468658,0.9091906547546388,0.9091906547546388,0.0,194.524658203125,184.0,41442.73828125,0.0,2104.345458984375,1.0,280.3576965332031,283.03106689453125,292.2547607421875,294.954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36301.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925048053264618,1.0,0.0,0.0,3.709195137023926,3.709219932556152,9.180211009152116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.65771484375,0.0,1602.323974609375,1895.4371337890625,0.0,3635.669677734375,0.9187077283859252,1.0,0.0,3.0,1.0,0.0
12138480,296.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.9132929444313048,0.5531973838806152,0.5012994408607483,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897216796875,0.8481637835502625,0.4448837339878082,0.4246240258216858,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.7477748990058899,0.3003973960876465,0.2136067748069763,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.7211184501647949,0.2667179405689239,0.2573668658733368,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.6571844220161438,0.2024788856506347,0.9344913363456726,284.5897827148437,284.95001220703125,299.74005126953125,289.22540283203125,298.1055908203125,297.21563720703125,284.5879821777344,1.0,0.5608907341957092,0.4790110290050506,0.4790110290050506,1.0,1.0,-2.79909610748291,0.9876554012298584,1.8114405870437624,0.3578960001468658,0.9091906547546388,0.9091906547546388,0.0,194.524658203125,184.0,41442.73828125,0.0,2104.345458984375,1.0,280.3576965332031,283.03106689453125,292.2547607421875,294.954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36301.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925048053264618,1.0,0.0,0.0,3.709195137023926,3.709219932556152,9.180211009152116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.65771484375,0.0,1602.323974609375,1895.4371337890625,0.0,3635.669677734375,0.9187077283859252,1.0,0.0,3.0,1.0,0.0
12138540,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898010253906,0.9115947484970092,0.5466293692588806,0.4954085052013397,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.8502562046051025,0.4452745020389557,0.4249637126922607,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.748288094997406,0.2989996671676636,0.2126030027866363,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905029296875,0.7218682169914246,0.2657960951328277,0.2564552128314972,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.6567456126213074,0.2006981670856475,0.926274836063385,284.3900146484375,284.95001220703125,299.7588806152344,289.25750732421875,298.0992126464844,297.19830322265625,284.3881530761719,1.0,0.5567094683647156,0.4785148799419403,0.4785148799419403,1.0,1.0,-2.780251979827881,0.9790417551994324,1.8012100458145142,0.3535392880439758,0.9000858068466187,0.9000858068466187,0.0,192.08709716796875,172.0,42249.47265625,0.0,2061.928466796875,1.0,280.0578308105469,282.7991638183594,292.2835388183594,295.0347900390625,293.1499938964844,293.1499938964844,279.75,36609.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329209327697754,1.0,0.0,0.0,3.6873996257781982,3.6874241828918457,9.072641091734112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.2841796875,0.0,1579.78759765625,1895.4371337890625,0.0,3707.885498046875,0.9140343070030212,1.0,0.0,3.0,1.0,0.0
12138600,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898010253906,0.9115947484970092,0.5466293692588806,0.4954085052013397,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38995361328125,0.8502562046051025,0.4452745020389557,0.4249637126922607,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3903503417969,0.748288094997406,0.2989996671676636,0.2126030027866363,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905029296875,0.7218682169914246,0.2657960951328277,0.2564552128314972,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.6567456126213074,0.2006981670856475,0.926274836063385,284.3900146484375,284.95001220703125,299.7588806152344,289.25750732421875,298.0992126464844,297.19830322265625,284.3881530761719,1.0,0.5567094683647156,0.4785148799419403,0.4785148799419403,1.0,1.0,-2.780251979827881,0.9790417551994324,1.8012100458145142,0.3535392880439758,0.9000858068466187,0.9000858068466187,0.0,192.08709716796875,172.0,42249.47265625,0.0,2061.928466796875,1.0,280.0578308105469,282.7991638183594,292.2835388183594,295.0347900390625,293.1499938964844,293.1499938964844,279.75,36609.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329209327697754,1.0,0.0,0.0,3.6873996257781982,3.6874241828918457,9.072641091734112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.2841796875,0.0,1579.78759765625,1895.4371337890625,0.0,3707.885498046875,0.9140343070030212,1.0,0.0,3.0,1.0,0.0
12138660,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19110107421875,0.915335774421692,0.5400335192680359,0.4893339276313782,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.8567169904708862,0.4455367028713226,0.4250166714191437,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916198730469,0.7525387406349182,0.2975398600101471,0.2114321142435073,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.7260839343070984,0.264810174703598,0.2553155720233917,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.6597239375114441,0.1988913714885711,0.9171392917633056,284.1912841796875,284.95001220703125,299.7774963378906,289.28594970703125,298.09375,297.18218994140625,284.1895446777344,1.0,0.5499743223190308,0.4782209694385528,0.4782209694385528,1.0,1.0,-2.759260892868042,0.9699465036392212,1.7893142700195312,0.3491274118423462,0.8883405923843384,0.8883405923843384,0.0,185.5883178710937,160.0,43057.828125,0.0,1997.4649658203125,1.0,279.7580871582031,282.5777282714844,292.3106384277344,295.11395263671875,293.1499938964844,293.1499938964844,280.04998779296875,36946.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404740333557128,1.0,0.0,0.0,3.653112411499024,3.6531364917755127,8.904701189749176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.95068359375,0.0,1543.7237548828125,1895.4371337890625,0.0,3776.75390625,0.9065987467765808,1.0,0.0,3.0,1.0,0.0
12138720,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19110107421875,0.915335774421692,0.5400335192680359,0.4893339276313782,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.8567169904708862,0.4455367028713226,0.4250166714191437,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916198730469,0.7525387406349182,0.2975398600101471,0.2114321142435073,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.7260839343070984,0.264810174703598,0.2553155720233917,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.6597239375114441,0.1988913714885711,0.9171392917633056,284.1912841796875,284.95001220703125,299.7774963378906,289.28594970703125,298.09375,297.18218994140625,284.1895446777344,1.0,0.5499743223190308,0.4782209694385528,0.4782209694385528,1.0,1.0,-2.759260892868042,0.9699465036392212,1.7893142700195312,0.3491274118423462,0.8883405923843384,0.8883405923843384,0.0,185.5883178710937,160.0,43057.828125,0.0,1997.4649658203125,1.0,279.7580871582031,282.5777282714844,292.3106384277344,295.11395263671875,293.1499938964844,293.1499938964844,280.04998779296875,36946.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404740333557128,1.0,0.0,0.0,3.653112411499024,3.6531364917755127,8.904701189749176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.95068359375,0.0,1543.7237548828125,1895.4371337890625,0.0,3776.75390625,0.9065987467765808,1.0,0.0,3.0,1.0,0.0
12138780,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36962890625,0.9256877303123474,0.5359304547309875,0.484623908996582,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.8683095574378967,0.4472519159317016,0.4257932901382446,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.7612684369087219,0.297309547662735,0.2107083648443222,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.7341952919960022,0.2647905349731445,0.254614382982254,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.6667546629905701,0.1979286521673202,0.909750759601593,284.369384765625,284.95001220703125,299.7959289550781,289.3103942871094,298.0980834960937,297.1808166503906,284.371337890625,1.0,0.542021632194519,0.477927029132843,0.477927029132843,1.0,1.0,-2.743928909301758,0.9631791710853576,1.7807496786117554,0.3455890119075775,0.8820015788078308,0.8820015788078308,0.0,176.01028442382812,148.0,41735.984375,0.0,1928.34912109375,1.0,280.04205322265625,282.7946472167969,292.24761962890625,294.90087890625,293.1499938964844,293.1499938964844,280.3500061035156,36895.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236400127410888,1.0,0.0,0.0,3.6188032627105713,3.6188271045684814,8.738225574234093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.8134765625,0.0,1505.382568359375,1895.4371337890625,0.0,3622.712158203125,0.8989434838294983,1.0,0.0,3.0,1.0,0.0
12138840,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36962890625,0.9256877303123474,0.5359304547309875,0.484623908996582,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.8683095574378967,0.4472519159317016,0.4257932901382446,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.7612684369087219,0.297309547662735,0.2107083648443222,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.7341952919960022,0.2647905349731445,0.254614382982254,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.6667546629905701,0.1979286521673202,0.909750759601593,284.369384765625,284.95001220703125,299.7959289550781,289.3103942871094,298.0980834960937,297.1808166503906,284.371337890625,1.0,0.542021632194519,0.477927029132843,0.477927029132843,1.0,1.0,-2.743928909301758,0.9631791710853576,1.7807496786117554,0.3455890119075775,0.8820015788078308,0.8820015788078308,0.0,176.01028442382812,148.0,41735.984375,0.0,1928.34912109375,1.0,280.04205322265625,282.7946472167969,292.24761962890625,294.90087890625,293.1499938964844,293.1499938964844,280.3500061035156,36895.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236400127410888,1.0,0.0,0.0,3.6188032627105713,3.6188271045684814,8.738225574234093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.8134765625,0.0,1505.382568359375,1895.4371337890625,0.0,3622.712158203125,0.8989434838294983,1.0,0.0,3.0,1.0,0.0
12138900,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.517578125,0.9337791800498962,0.534648597240448,0.4830365180969238,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.8764925003051758,0.4486830234527588,0.4267311990261078,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.767768144607544,0.2976959347724914,0.2106953412294387,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.7400895357131958,0.26520636677742,0.2546480298042297,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.6722564101219177,0.1978616118431091,0.907770335674286,284.516357421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1039733886719,297.1855163574219,284.52655029296875,1.0,0.5380001068115234,0.4777800738811493,0.4777800738811493,1.0,1.0,-2.740787982940674,0.9616295695304872,1.7791584730148315,0.3446603417396545,0.880524754524231,0.880524754524231,0.0,170.30459594726562,148.0,40757.54296875,0.0,1896.7894287109373,1.0,280.2977600097656,282.98016357421875,292.2227783203125,294.75250244140625,293.1499938964844,293.1499938964844,280.3500061035156,36796.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119424819946288,1.0,0.0,0.0,3.603979587554932,3.604003429412842,8.666783628541452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.4326171875,0.0,1488.4564208984375,1895.4371337890625,0.0,3514.621826171875,0.8956140875816345,1.0,0.0,3.0,1.0,0.0
12138960,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.9435706734657288,0.5336997509002686,0.4818863570690155,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.8862712979316711,0.4503993690013885,0.4280099868774414,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755310058594,0.7757117748260498,0.2983375191688537,0.2108994126319885,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.7472755908966064,0.2658515274524688,0.2549321055412292,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746765136719,0.6791058778762817,0.198031798005104,0.9069474935531616,284.575927734375,284.95001220703125,299.81414794921875,289.3304443359375,298.1116943359375,297.1928405761719,284.57830810546875,1.0,0.5340601205825806,0.4776774048805237,0.4776774048805237,1.0,1.0,-2.7405362129211426,0.9613308906555176,1.779205322265625,0.3443440794944763,0.8786754012107849,0.8786754012107849,0.0,164.19155883789062,136.0,40632.1875,0.0,1867.8408203125,1.0,280.3413391113281,283.0407409667969,292.2573547363281,294.82086181640625,293.1499938964844,293.1499938964844,280.6499938964844,36702.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055514335632324,1.0,0.0,0.0,3.5917723178863525,3.591795921325684,8.608171242485696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.35888671875,0.0,1474.5172119140625,1895.4371337890625,0.0,3455.274658203125,0.8927913308143616,1.0,0.0,3.0,1.0,0.0
12139020,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9655382633209229,0.5322978496551514,0.4800037741661072,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.9096577763557434,0.4542945921421051,0.4310140013694763,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.7948828935623169,0.3000418841838836,0.2116127163171768,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7649439573287964,0.267547607421875,0.2558968365192413,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.6958752274513245,0.1988161206245422,0.9073992967605592,284.7855529785156,284.95001220703125,299.8321838378906,289.34576416015625,298.1293640136719,297.2105407714844,284.7879943847656,1.0,0.5264288783073425,0.4774720072746277,0.4774720072746277,1.0,1.0,-2.74443793296814,0.9625266194343568,1.7819112539291382,0.3445538282394409,0.8781684637069702,0.8781684637069702,0.0,151.59274291992188,124.0,39674.41796875,0.0,1814.9085693359373,1.0,280.64117431640625,283.2895812988281,292.286865234375,294.7870178222656,293.1499938964844,293.1499938964844,280.95001220703125,36436.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909567594528198,1.0,0.0,0.0,3.5746095180511475,3.5746328830718994,8.52610128276865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.25927734375,0.0,1454.0980224609375,1895.4371337890625,0.0,3319.154052734375,0.8887811899185181,1.0,0.0,3.0,1.0,0.0
12139080,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9655382633209229,0.5322978496551514,0.4800037741661072,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.9096577763557434,0.4542945921421051,0.4310140013694763,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.7948828935623169,0.3000418841838836,0.2116127163171768,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7649439573287964,0.267547607421875,0.2558968365192413,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.6958752274513245,0.1988161206245422,0.9073992967605592,284.7855529785156,284.95001220703125,299.8321838378906,289.34576416015625,298.1293640136719,297.2105407714844,284.7879943847656,1.0,0.5264288783073425,0.4774720072746277,0.4774720072746277,1.0,1.0,-2.74443793296814,0.9625266194343568,1.7819112539291382,0.3445538282394409,0.8781684637069702,0.8781684637069702,0.0,151.59274291992188,124.0,39674.41796875,0.0,1814.9085693359373,1.0,280.64117431640625,283.2895812988281,292.286865234375,294.7870178222656,293.1499938964844,293.1499938964844,280.95001220703125,36436.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909567594528198,1.0,0.0,0.0,3.5746095180511475,3.5746328830718994,8.52610128276865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.25927734375,0.0,1454.0980224609375,1895.4371337890625,0.0,3319.154052734375,0.8887811899185181,1.0,0.0,3.0,1.0,0.0
12139140,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9887605309486388,0.5314136147499084,0.4786175191402435,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9413729310035706,0.4586395919322967,0.4344799816608429,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8179978728294373,0.3021541237831116,0.2126358598470688,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7876716256141663,0.2696410715579986,0.257267951965332,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7163781523704529,0.20003442466259,0.909964382648468,284.993896484375,284.95001220703125,299.8500061035156,289.3558959960937,298.1485595703125,297.2303771972656,284.99627685546875,1.0,0.5191918611526489,0.4772666394710541,0.4772666394710541,1.0,1.0,-2.752893447875977,0.965564489364624,1.787329077720642,0.3456026315689087,0.8804311752319336,0.8804311752319336,0.0,138.81231689453125,112.0,38790.80078125,0.0,1767.824462890625,1.0,280.9410400390625,283.53485107421875,292.3110046386719,294.7581481933594,293.1499938964844,293.1499938964844,281.25,36133.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793233633041382,1.0,0.0,0.0,3.568764925003052,3.568788290023804,8.498244028487534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.16845703125,0.0,1445.63330078125,1895.4371337890625,0.0,3210.2392578125,0.8872612714767456,1.0,0.0,3.0,1.0,0.0
