time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139200,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9887605309486388,0.5314136147499084,0.4786175191402435,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9413729310035706,0.4586395919322967,0.4344799816608429,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8179978728294373,0.3021541237831116,0.2126358598470688,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7876716256141663,0.2696410715579986,0.257267951965332,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7163781523704529,0.20003442466259,0.909964382648468,284.993896484375,284.95001220703125,299.8500061035156,289.3558959960937,298.1485595703125,297.2303771972656,284.99627685546875,1.0,0.5191918611526489,0.4772666394710541,0.4772666394710541,1.0,1.0,-2.752893447875977,0.965564489364624,1.787329077720642,0.3456026315689087,0.8804311752319336,0.8804311752319336,0.0,138.81231689453125,112.0,38790.80078125,0.0,1767.824462890625,1.0,280.9410400390625,283.53485107421875,292.3110046386719,294.7581481933594,293.1499938964844,293.1499938964844,281.25,36133.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793233633041382,1.0,0.0,0.0,3.568764925003052,3.568788290023804,8.498244028487534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.16845703125,0.0,1445.63330078125,1895.4371337890625,0.0,3210.2392578125,0.8872612714767456,1.0,0.0,3.0,1.0,0.0
12139260,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9990000128746032,0.5294492840766907,0.4705186188220978,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9646204710006714,0.4611003398895263,0.4368423521518707,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8341706991195679,0.3023347556591034,0.2128069698810577,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8047743439674377,0.2697154581546783,0.2574294209480285,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7295753955841064,0.1991678923368454,0.9066282510757446,285.1805114746094,284.95001220703125,299.86773681640625,289.3627319335937,298.15252685546875,297.2302551269531,285.180419921875,1.0,0.5109041929244995,0.4766013026237488,0.4766013026237488,1.0,1.0,-2.73726773262024,0.9579851627349854,1.7792826890945437,0.3414072394371032,0.8850853443145752,0.8850853443145752,0.0,129.5789794921875,115.0,37654.58984375,0.0,1704.4849853515625,1.0,281.2410583496094,283.7585754394531,292.3232421875,294.7135009765625,293.1499938964844,293.1499938964844,281.54998779296875,35833.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868901789188385,1.0,0.0,0.0,3.57437515258789,3.5743985176086426,8.524984309588035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.349609375,0.0,1449.4285888671875,1895.4371337890625,0.0,3112.50830078125,0.8882891535758972,1.0,0.0,3.0,1.0,0.0
12139320,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.9990000128746032,0.5294492840766907,0.4705186188220978,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9646204710006714,0.4611003398895263,0.4368423521518707,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8341706991195679,0.3023347556591034,0.2128069698810577,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8047743439674377,0.2697154581546783,0.2574294209480285,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7295753955841064,0.1991678923368454,0.9066282510757446,285.1805114746094,284.95001220703125,299.86773681640625,289.3627319335937,298.15252685546875,297.2302551269531,285.180419921875,1.0,0.5109041929244995,0.4766013026237488,0.4766013026237488,1.0,1.0,-2.73726773262024,0.9579851627349854,1.7792826890945437,0.3414072394371032,0.8850853443145752,0.8850853443145752,0.0,129.5789794921875,115.0,37654.58984375,0.0,1704.4849853515625,1.0,281.2410583496094,283.7585754394531,292.3232421875,294.7135009765625,293.1499938964844,293.1499938964844,281.54998779296875,35833.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868901789188385,1.0,0.0,0.0,3.57437515258789,3.5743985176086426,8.524984309588035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.349609375,0.0,1449.4285888671875,1895.4371337890625,0.0,3112.50830078125,0.8882891535758972,1.0,0.0,3.0,1.0,0.0
12139380,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.9990000128746032,0.5315282940864563,0.453721821308136,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.9780194759368896,0.4646010994911194,0.439733624458313,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.8444738388061523,0.3035730123519897,0.2133725881576538,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.8151260018348694,0.2707880139350891,0.2580455243587494,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.7375198006629944,0.1993584632873535,0.9054684042930604,285.35601806640625,284.95001220703125,299.885498046875,289.36834716796875,298.1640625,297.2411193847656,285.357177734375,1.0,0.5064423084259033,0.4759359955787658,0.4759359955787658,1.0,1.0,-2.725722074508667,0.952010989189148,1.7737109661102295,0.3381435573101043,0.8919358849525452,0.8919358849525452,0.0,124.56903839111328,118.0,36589.18359375,0.0,1661.02978515625,1.0,281.5411682128906,283.9744567871094,292.3233337402344,294.6463928222656,293.1499938964844,293.1499938964844,281.8500061035156,35556.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571260571479797,1.0,0.0,0.0,3.590210199356079,3.590233564376831,8.600684964221728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.912109375,0.0,1464.399658203125,1895.4371337890625,0.0,3002.053955078125,0.8916247487068176,1.0,0.0,3.0,1.0,0.0
12139440,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.9990000128746032,0.5315282940864563,0.453721821308136,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.9780194759368896,0.4646010994911194,0.439733624458313,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.8444738388061523,0.3035730123519897,0.2133725881576538,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.8151260018348694,0.2707880139350891,0.2580455243587494,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.7375198006629944,0.1993584632873535,0.9054684042930604,285.35601806640625,284.95001220703125,299.885498046875,289.36834716796875,298.1640625,297.2411193847656,285.357177734375,1.0,0.5064423084259033,0.4759359955787658,0.4759359955787658,1.0,1.0,-2.725722074508667,0.952010989189148,1.7737109661102295,0.3381435573101043,0.8919358849525452,0.8919358849525452,0.0,124.56903839111328,118.0,36589.18359375,0.0,1661.02978515625,1.0,281.5411682128906,283.9744567871094,292.3233337402344,294.6463928222656,293.1499938964844,293.1499938964844,281.8500061035156,35556.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571260571479797,1.0,0.0,0.0,3.590210199356079,3.590233564376831,8.600684964221728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.912109375,0.0,1464.399658203125,1895.4371337890625,0.0,3002.053955078125,0.8916247487068176,1.0,0.0,3.0,1.0,0.0
12139500,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.9990000128746032,0.5331559181213379,0.4482975006103515,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.9826377630233764,0.4665761291980743,0.4414348006248474,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.848333477973938,0.3044168949127197,0.2138528525829315,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8188171982765198,0.2715492844581604,0.2586238980293274,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7405264973640442,0.1997248828411102,0.9064112901687622,285.4923400878906,284.95001220703125,299.8943786621094,289.3707275390625,298.17120361328125,297.2483825683594,285.5018310546875,1.0,0.5052255392074585,0.4756033420562744,0.4756033420562744,1.0,1.0,-2.7236475944519043,0.950539529323578,1.7731081247329712,0.3370119631290436,0.8968576192855835,0.8968576192855835,0.0,123.03863525390624,118.0,35712.05078125,0.0,1650.9085693359375,1.0,281.7972106933594,284.1494445800781,292.2982482910156,294.5193176269531,293.1499938964844,293.1499938964844,281.8500061035156,35407.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485274314880371,1.0,0.0,0.0,3.601778268814087,3.601801633834839,8.656198815515381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.041015625,0.0,1475.80322265625,1895.4371337890625,0.0,2921.47998046875,0.8941370844841003,1.0,0.0,3.0,1.0,0.0
12139560,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.9990000128746032,0.5350051522254944,0.4437777698040008,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.9866809844970704,0.4687177240848541,0.4433605968952179,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.8519136309623718,0.3054148852825165,0.2144819647073745,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.8221782445907593,0.2724562287330627,0.2593869566917419,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7433594465255737,0.2002502828836441,0.9082708358764648,285.5438232421875,284.95001220703125,299.9032897949219,289.3728332519531,298.17974853515625,297.2570495605469,285.5453491210937,1.0,0.5046161413192749,0.4755000472068786,0.4755000472068786,1.0,1.0,-2.724433183670044,0.9506403803825378,1.773792743682861,0.3368140459060669,0.9013815522193908,0.9013815522193908,0.0,121.86566925048828,121.0,35704.51953125,0.0,1646.6058349609375,1.0,281.84130859375,284.1983947753906,292.32684326171875,294.59136962890625,293.1499938964844,293.1499938964844,281.54998779296875,35282.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449392318725586,1.0,0.0,0.0,3.616263628005981,3.616286993026733,8.725964448785817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.10888671875,0.0,1490.640380859375,1895.4371337890625,0.0,2887.8955078125,0.8972526788711548,1.0,0.0,3.0,1.0,0.0
12139620,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9990000128746032,0.5361294150352478,0.43963223695755,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9910696744918824,0.4716434776782989,0.4464938640594482,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8556599617004395,0.3063784837722778,0.2153670340776443,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8257612586021423,0.2734919190406799,0.2605787515640259,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.7463251948356628,0.2007399946451187,0.9112038016319276,285.366455078125,284.95001220703125,299.92108154296875,289.3761291503906,298.18780517578125,297.2601928710937,285.3648376464844,1.0,0.5047298073768616,0.4752935171127319,0.4752935171127319,1.0,1.0,-2.729235887527466,0.9521966576576232,1.7770392894744873,0.3371387124061584,0.905517280101776,0.905517280101776,0.0,120.94425964355467,124.0,36765.88671875,0.0,1649.3033447265625,1.0,281.5579833984375,283.97509765625,292.4343566894531,294.8321228027344,293.1499938964844,293.1499938964844,281.25,35372.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613004088401794,1.0,0.0,0.0,3.640480995178223,3.640504837036133,8.843228442856343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.57861328125,0.0,1517.91845703125,1895.4371337890625,0.0,3041.201416015625,0.9027020931243896,1.0,0.0,3.0,1.0,0.0
12139680,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9990000128746032,0.5361294150352478,0.43963223695755,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9910696744918824,0.4716434776782989,0.4464938640594482,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.8556599617004395,0.3063784837722778,0.2153670340776443,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8257612586021423,0.2734919190406799,0.2605787515640259,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.7463251948356628,0.2007399946451187,0.9112038016319276,285.366455078125,284.95001220703125,299.92108154296875,289.3761291503906,298.18780517578125,297.2601928710937,285.3648376464844,1.0,0.5047298073768616,0.4752935171127319,0.4752935171127319,1.0,1.0,-2.729235887527466,0.9521966576576232,1.7770392894744873,0.3371387124061584,0.905517280101776,0.905517280101776,0.0,120.94425964355467,124.0,36765.88671875,0.0,1649.3033447265625,1.0,281.5579833984375,283.97509765625,292.4343566894531,294.8321228027344,293.1499938964844,293.1499938964844,281.25,35372.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613004088401794,1.0,0.0,0.0,3.640480995178223,3.640504837036133,8.843228442856343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.57861328125,0.0,1517.91845703125,1895.4371337890625,0.0,3041.201416015625,0.9027020931243896,1.0,0.0,3.0,1.0,0.0
12139740,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.9990000128746032,0.5337112545967102,0.4418329298496246,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.9908249378204346,0.4732929468154907,0.448308527469635,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8544262051582336,0.3063192963600158,0.2154888808727264,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8248264193534851,0.2736517190933227,0.260930597782135,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7450206875801086,0.2004157900810241,0.9107168912887572,285.1718139648437,284.95001220703125,299.9388732910156,289.3782958984375,298.187255859375,297.25006103515625,285.1701354980469,1.0,0.5059163570404053,0.4750869572162628,0.4750869572162628,1.0,1.0,-2.7340455055236816,0.9537546634674072,1.7802908420562744,0.3374568223953247,0.9068841338157654,0.9068841338157654,0.0,121.68378448486328,127.0,37882.078125,0.0,1659.758544921875,1.0,281.2582397460937,283.7370910644531,292.4516906738281,294.9398193359375,293.1499938964844,293.1499938964844,280.95001220703125,35562.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796862959861755,1.0,0.0,0.0,3.657447576522827,3.657471418380737,8.925848078433773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.1572265625,0.0,1538.1905517578125,1895.4371337890625,0.0,3213.640625,0.906623899936676,1.0,0.0,3.0,1.0,0.0
12139800,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.9990000128746032,0.5337112545967102,0.4418329298496246,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.9908249378204346,0.4732929468154907,0.448308527469635,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8544262051582336,0.3063192963600158,0.2154888808727264,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8248264193534851,0.2736517190933227,0.260930597782135,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7450206875801086,0.2004157900810241,0.9107168912887572,285.1718139648437,284.95001220703125,299.9388732910156,289.3782958984375,298.187255859375,297.25006103515625,285.1701354980469,1.0,0.5059163570404053,0.4750869572162628,0.4750869572162628,1.0,1.0,-2.7340455055236816,0.9537546634674072,1.7802908420562744,0.3374568223953247,0.9068841338157654,0.9068841338157654,0.0,121.68378448486328,127.0,37882.078125,0.0,1659.758544921875,1.0,281.2582397460937,283.7370910644531,292.4516906738281,294.9398193359375,293.1499938964844,293.1499938964844,280.95001220703125,35562.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796862959861755,1.0,0.0,0.0,3.657447576522827,3.657471418380737,8.925848078433773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.1572265625,0.0,1538.1905517578125,1895.4371337890625,0.0,3213.640625,0.906623899936676,1.0,0.0,3.0,1.0,0.0
12139860,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.5284072756767273,0.4479444921016693,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9878369569778442,0.4742787480354309,0.4494302272796631,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8502718210220337,0.3057363033294678,0.2152063399553299,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8211382627487183,0.2732943296432495,0.260763555765152,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7409875988960266,0.1994915604591369,0.9075033664703368,284.97723388671875,284.95001220703125,299.9566650390625,289.3793640136719,298.1823425292969,297.2343444824219,284.97564697265625,1.0,0.5076885223388672,0.4744984209537506,0.4744984209537506,1.0,1.0,-2.7383363246917725,0.954381823539734,1.783954381942749,0.3369379639625549,0.905651032924652,0.905651032924652,0.0,123.44082641601562,130.0,38957.7578125,0.0,1674.2406005859375,1.0,280.9581604003906,283.5013122558594,292.4401550292969,294.99884033203125,293.1499938964844,293.1499938964844,280.6499938964844,35797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947233557701111,1.0,0.0,0.0,3.665701150894165,3.6657252311706543,8.966179052549705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.9560546875,0.0,1549.1859130859375,1895.4371337890625,0.0,3354.350341796875,0.9086295366287231,1.0,0.0,3.0,1.0,0.0
12139920,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.5284072756767273,0.4479444921016693,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9878369569778442,0.4742787480354309,0.4494302272796631,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8502718210220337,0.3057363033294678,0.2152063399553299,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8211382627487183,0.2732943296432495,0.260763555765152,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7409875988960266,0.1994915604591369,0.9075033664703368,284.97723388671875,284.95001220703125,299.9566650390625,289.3793640136719,298.1823425292969,297.2343444824219,284.97564697265625,1.0,0.5076885223388672,0.4744984209537506,0.4744984209537506,1.0,1.0,-2.7383363246917725,0.954381823539734,1.783954381942749,0.3369379639625549,0.905651032924652,0.905651032924652,0.0,123.44082641601562,130.0,38957.7578125,0.0,1674.2406005859375,1.0,280.9581604003906,283.5013122558594,292.4401550292969,294.99884033203125,293.1499938964844,293.1499938964844,280.6499938964844,35797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947233557701111,1.0,0.0,0.0,3.665701150894165,3.6657252311706543,8.966179052549705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.9560546875,0.0,1549.1859130859375,1895.4371337890625,0.0,3354.350341796875,0.9086295366287231,1.0,0.0,3.0,1.0,0.0
12139980,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.9990000128746032,0.5208530426025391,0.4563756287097931,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9831151962280272,0.474851906299591,0.4501453042030334,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8445832133293152,0.3048621118068695,0.214708000421524,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.8158501386642456,0.2726130187511444,0.2602792382240295,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7353821396827698,0.1981244683265686,0.9022714495658876,284.784423828125,284.95001220703125,299.97442626953125,289.3793640136719,298.17596435546875,297.2165222167969,284.782958984375,1.0,0.5097525119781494,0.4739098846912384,0.4739098846912384,1.0,1.0,-2.7418599128723145,0.9546723365783693,1.7871876955032349,0.3362306654453277,0.901856005191803,0.901856005191803,0.0,125.81765747070312,133.0,39989.91015625,0.0,1690.5325927734375,1.0,280.6581115722656,283.2693786621094,292.4278259277344,295.0493469238281,293.1499938964844,293.1499938964844,280.3500061035156,36059.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070603847503662,1.0,0.0,0.0,3.6642467975616455,3.664271116256714,8.959066235547652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.1376953125,0.0,1549.5228271484375,1895.4371337890625,0.0,3469.30322265625,0.9084818959236144,1.0,0.0,3.0,1.0,0.0
12140040,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.9990000128746032,0.5208530426025391,0.4563756287097931,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9831151962280272,0.474851906299591,0.4501453042030334,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8445832133293152,0.3048621118068695,0.214708000421524,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.8158501386642456,0.2726130187511444,0.2602792382240295,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7353821396827698,0.1981244683265686,0.9022714495658876,284.784423828125,284.95001220703125,299.97442626953125,289.3793640136719,298.17596435546875,297.2165222167969,284.782958984375,1.0,0.5097525119781494,0.4739098846912384,0.4739098846912384,1.0,1.0,-2.7418599128723145,0.9546723365783693,1.7871876955032349,0.3362306654453277,0.901856005191803,0.901856005191803,0.0,125.81765747070312,133.0,39989.91015625,0.0,1690.5325927734375,1.0,280.6581115722656,283.2693786621094,292.4278259277344,295.0493469238281,293.1499938964844,293.1499938964844,280.3500061035156,36059.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070603847503662,1.0,0.0,0.0,3.6642467975616455,3.664271116256714,8.959066235547652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.1376953125,0.0,1549.5228271484375,1895.4371337890625,0.0,3469.30322265625,0.9084818959236144,1.0,0.0,3.0,1.0,0.0
12140100,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6425170898437,0.9990000128746032,0.5164223909378052,0.4610665440559387,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.9803635478019714,0.4750386476516723,0.4504331946372986,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.8415051698684692,0.3043684065341949,0.2144311517477035,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8128791451454163,0.2721973359584808,0.259977638721466,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.7322770357131958,0.1973191648721695,0.8991368412971497,284.6434631347656,284.95001220703125,299.9833068847656,289.3789367675781,298.1727294921875,297.20758056640625,284.6341247558594,1.0,0.5108383893966675,0.4736156165599823,0.4736156165599823,1.0,1.0,-2.743381261825561,0.9547197222709656,1.7886615991592407,0.3358221054077148,0.898455023765564,0.898455023765564,0.0,127.14266204833984,133.0,40888.3984375,0.0,1698.9771728515625,1.0,280.40093994140625,283.089599609375,292.44757080078125,295.1737976074219,293.1499938964844,293.1499938964844,280.3500061035156,36211.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914917528629303,1.0,0.0,0.0,3.659818172454834,3.6598422527313232,8.937422535382211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.89697265625,0.0,1545.70361328125,1895.4371337890625,0.0,3542.18212890625,0.9075595140457152,1.0,0.0,3.0,1.0,0.0
12140160,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.9968190789222716,0.5116967558860779,0.4626527428627014,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927429199219,0.9754849672317504,0.4751108586788177,0.4506007432937622,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.8366641402244568,0.3037973344326019,0.2141021192073822,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.8080313801765442,0.2716990411281585,0.2596105337142944,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.7276146411895752,0.1964065283536911,0.8956234455108643,284.5928649902344,284.95001220703125,299.9921569824219,289.3782653808594,298.1688842773437,297.19805908203125,284.5909118652344,1.0,0.51173996925354,0.4733382761478424,0.4733382761478424,1.0,1.0,-2.7403433322906494,0.9529334902763368,1.787409782409668,0.3348723948001861,0.8955222368240356,0.8955222368240356,0.0,129.1955108642578,136.0,40937.03125,0.0,1704.1378173828125,1.0,280.3580627441406,283.04034423828125,292.4192810058594,295.1003112792969,293.1499938964844,293.1499938964844,280.6499938964844,36342.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178746938705444,1.0,0.0,0.0,3.652303457260132,3.6523277759552,8.90075853021699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.35107421875,0.0,1538.2967529296875,1895.4371337890625,0.0,3569.53173828125,0.9060041308403016,1.0,0.0,3.0,1.0,0.0
12140220,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.9847298860549928,0.506702721118927,0.4570938646793365,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.96556293964386,0.4766549170017242,0.4517874717712402,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8276239633560181,0.3037958145141601,0.2139618992805481,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7983977198600769,0.2715565860271454,0.2593737840652466,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.7184975743293762,0.195234403014183,0.8901215195655823,284.7586669921875,284.95001220703125,300.0098571777344,289.3761291503906,298.1705627441406,297.1938171386719,284.7600402832031,1.0,0.5129079818725586,0.4727835655212402,0.4727835655212402,1.0,1.0,-2.7281177043914795,0.9469643831253052,1.7811533212661743,0.3311531543731689,0.8942973613739014,0.8942973613739014,0.0,133.35296630859375,139.0,39785.35546875,0.0,1705.408935546875,1.0,280.64215087890625,283.2506103515625,292.323486328125,294.8647155761719,293.1499938964844,293.1499938964844,280.95001220703125,36272.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902938187122345,1.0,0.0,0.0,3.641351222991944,3.6413750648498535,8.847455887917022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.701171875,0.0,1525.600830078125,1895.4371337890625,0.0,3430.956787109375,0.903539776802063,1.0,0.0,3.0,1.0,0.0
12140280,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.9847298860549928,0.506702721118927,0.4570938646793365,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.96556293964386,0.4766549170017242,0.4517874717712402,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8276239633560181,0.3037958145141601,0.2139618992805481,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.7983977198600769,0.2715565860271454,0.2593737840652466,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.7184975743293762,0.195234403014183,0.8901215195655823,284.7586669921875,284.95001220703125,300.0098571777344,289.3761291503906,298.1705627441406,297.1938171386719,284.7600402832031,1.0,0.5129079818725586,0.4727835655212402,0.4727835655212402,1.0,1.0,-2.7281177043914795,0.9469643831253052,1.7811533212661743,0.3311531543731689,0.8942973613739014,0.8942973613739014,0.0,133.35296630859375,139.0,39785.35546875,0.0,1705.408935546875,1.0,280.64215087890625,283.2506103515625,292.323486328125,294.8647155761719,293.1499938964844,293.1499938964844,280.95001220703125,36272.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902938187122345,1.0,0.0,0.0,3.641351222991944,3.6413750648498535,8.847455887917022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.701171875,0.0,1525.600830078125,1895.4371337890625,0.0,3430.956787109375,0.903539776802063,1.0,0.0,3.0,1.0,0.0
12140340,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9787638187408448,0.5047082304954529,0.4549457132816314,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9621272683143616,0.4795463383197784,0.4543297290802002,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8243516087532043,0.3049787878990173,0.2146766036748886,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7947121858596802,0.2723914384841919,0.2600495815277099,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7143921852111816,0.1950337886810302,0.8886435627937317,284.953369140625,284.95001220703125,300.0274658203125,289.3729858398437,298.1816711425781,297.2030639648437,284.9552001953125,1.0,0.514502763748169,0.472228854894638,0.472228854894638,1.0,1.0,-2.728476524353028,0.9460591673851012,1.7824172973632812,0.3297539353370666,0.8959247469902039,0.8959247469902039,0.0,135.62803649902344,142.0,38770.9140625,0.0,1716.5318603515625,1.0,280.9416809082031,283.4858093261719,292.3060913085937,294.7624816894531,293.1499938964844,293.1499938964844,281.25,36083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859965205192566,1.0,0.0,0.0,3.637515783309937,3.637539863586426,8.828828299556335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.09033203125,0.0,1519.945068359375,1895.4371337890625,0.0,3272.748046875,0.9025619626045228,1.0,0.0,3.0,1.0,0.0
12140400,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9787638187408448,0.5047082304954529,0.4549457132816314,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9621272683143616,0.4795463383197784,0.4543297290802002,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8243516087532043,0.3049787878990173,0.2146766036748886,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7947121858596802,0.2723914384841919,0.2600495815277099,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7143921852111816,0.1950337886810302,0.8886435627937317,284.953369140625,284.95001220703125,300.0274658203125,289.3729858398437,298.1816711425781,297.2030639648437,284.9552001953125,1.0,0.514502763748169,0.472228854894638,0.472228854894638,1.0,1.0,-2.728476524353028,0.9460591673851012,1.7824172973632812,0.3297539353370666,0.8959247469902039,0.8959247469902039,0.0,135.62803649902344,142.0,38770.9140625,0.0,1716.5318603515625,1.0,280.9416809082031,283.4858093261719,292.3060913085937,294.7624816894531,293.1499938964844,293.1499938964844,281.25,36083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859965205192566,1.0,0.0,0.0,3.637515783309937,3.637539863586426,8.828828299556335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.09033203125,0.0,1519.945068359375,1895.4371337890625,0.0,3272.748046875,0.9025619626045228,1.0,0.0,3.0,1.0,0.0
12140460,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9749848246574402,0.5037329792976379,0.4539551734924316,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.96105694770813,0.4831427633762359,0.4576220512390136,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8231357932090759,0.306824117898941,0.2159038186073303,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7931996583938599,0.2738096714019775,0.2613248527050018,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7123624682426453,0.1954831182956695,0.8902922868728638,285.1528015136719,284.95001220703125,300.0450134277344,289.36883544921875,298.19744873046875,297.2181701660156,285.15478515625,1.0,0.5167273283004761,0.4719296395778656,0.4719296395778656,1.0,1.0,-2.7362253665924072,0.9486083984375,1.7876169681549072,0.3301907777786255,0.9002499580383301,0.9002499580383301,0.0,137.40859985351562,145.0,37864.0,0.0,1736.332763671875,1.0,281.2416687011719,283.72265625,292.3132629394531,294.7082824707031,293.1499938964844,293.1499938964844,281.54998779296875,35840.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871950626373291,1.0,0.0,0.0,3.642698287963867,3.642722129821777,8.854003681335598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.35302734375,0.0,1523.8724365234375,1895.4371337890625,0.0,3141.10791015625,0.9035568833351136,1.0,0.0,3.0,1.0,0.0
12140520,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9749848246574402,0.5037329792976379,0.4539551734924316,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.96105694770813,0.4831427633762359,0.4576220512390136,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8231357932090759,0.306824117898941,0.2159038186073303,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7931996583938599,0.2738096714019775,0.2613248527050018,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7123624682426453,0.1954831182956695,0.8902922868728638,285.1528015136719,284.95001220703125,300.0450134277344,289.36883544921875,298.19744873046875,297.2181701660156,285.15478515625,1.0,0.5167273283004761,0.4719296395778656,0.4719296395778656,1.0,1.0,-2.7362253665924072,0.9486083984375,1.7876169681549072,0.3301907777786255,0.9002499580383301,0.9002499580383301,0.0,137.40859985351562,145.0,37864.0,0.0,1736.332763671875,1.0,281.2416687011719,283.72265625,292.3132629394531,294.7082824707031,293.1499938964844,293.1499938964844,281.54998779296875,35840.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871950626373291,1.0,0.0,0.0,3.642698287963867,3.642722129821777,8.854003681335598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.35302734375,0.0,1523.8724365234375,1895.4371337890625,0.0,3141.10791015625,0.9035568833351136,1.0,0.0,3.0,1.0,0.0
12140580,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.9718046188354492,0.503285825252533,0.4535016715526581,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.9606558084487916,0.4871646761894226,0.4613583385944366,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.8225735425949097,0.3090879023075104,0.2174512445926666,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523254394531,0.7923823595046997,0.2755976319313049,0.2629843652248382,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7111219167709351,0.1963476240634918,0.8940023183822632,285.352783203125,284.95001220703125,300.0625,289.3637084960937,298.2150573730469,297.23565673828125,285.354736328125,1.0,0.5195433497428894,0.4716304242610931,0.4716304242610931,1.0,1.0,-2.748478889465332,0.952979862689972,1.7954990863800049,0.331452876329422,0.9072484970092772,0.9072484970092772,0.0,139.2181396484375,148.0,37024.328125,0.0,1763.1368408203125,1.0,281.541748046875,283.9578552246094,292.3203430175781,294.66375732421875,293.1499938964844,293.1499938964844,281.25,35578.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604992628097534,1.0,0.0,0.0,3.657692432403565,3.6577162742614746,8.927042927098228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.1337890625,0.0,1538.57958984375,1895.4371337890625,0.0,3033.687744140625,0.90673166513443,1.0,0.0,3.0,1.0,0.0
12140640,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.9718046188354492,0.503285825252533,0.4535016715526581,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.9606558084487916,0.4871646761894226,0.4613583385944366,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.8225735425949097,0.3090879023075104,0.2174512445926666,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523254394531,0.7923823595046997,0.2755976319313049,0.2629843652248382,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7111219167709351,0.1963476240634918,0.8940023183822632,285.352783203125,284.95001220703125,300.0625,289.3637084960937,298.2150573730469,297.23565673828125,285.354736328125,1.0,0.5195433497428894,0.4716304242610931,0.4716304242610931,1.0,1.0,-2.748478889465332,0.952979862689972,1.7954990863800049,0.331452876329422,0.9072484970092772,0.9072484970092772,0.0,139.2181396484375,148.0,37024.328125,0.0,1763.1368408203125,1.0,281.541748046875,283.9578552246094,292.3203430175781,294.66375732421875,293.1499938964844,293.1499938964844,281.25,35578.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604992628097534,1.0,0.0,0.0,3.657692432403565,3.6577162742614746,8.927042927098228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.1337890625,0.0,1538.57958984375,1895.4371337890625,0.0,3033.687744140625,0.90673166513443,1.0,0.0,3.0,1.0,0.0
12140700,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9695934653282166,0.5023969411849976,0.4531394839286804,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.9598690867424012,0.4887493550777435,0.4631587266921997,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.821866512298584,0.3099252879619598,0.2182113081216812,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7915400266647339,0.2762696146965027,0.2638131380081177,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.7101625800132751,0.1966456770896911,0.8960474133491516,285.2316589355469,284.95001220703125,300.0711975097656,289.3607788085937,298.220947265625,297.24005126953125,285.2229309082031,1.0,0.5210899710655212,0.4714808166027069,0.4714808166027069,1.0,1.0,-2.754579544067383,0.955145299434662,1.7994340658187866,0.3321475684642792,0.9079837799072266,0.9079837799072266,0.0,140.3753662109375,148.0,37997.8671875,0.0,1777.76220703125,1.0,281.29833984375,283.79376220703125,292.4109802246094,294.9068603515625,293.1499938964844,293.1499938964844,281.25,35609.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703932762145996,1.0,0.0,0.0,3.665375947952272,3.66540002822876,8.96458857368998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.80615234375,0.0,1547.4051513671875,1895.4371337890625,0.0,3126.499755859375,0.908418595790863,1.0,0.0,3.0,1.0,0.0
12140760,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.9654160141944884,0.5008343458175659,0.4520348310470581,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.9572131037712096,0.4898165464401245,0.4644192159175873,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.819695234298706,0.3103656470775604,0.2186768651008606,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.7891979813575745,0.2766084372997284,0.2643274962902069,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.7078147530555725,0.1966705024242401,0.8969920873641968,285.1837158203125,284.95001220703125,300.07989501953125,289.3576354980469,298.2228088378906,297.2391052246094,285.1822204589844,1.0,0.5225143432617188,0.4711238145828247,0.4711238145828247,1.0,1.0,-2.75708532333374,0.9554786086082458,1.8016067743301392,0.3318195939064026,0.9090189337730408,0.9090189337730408,0.0,142.08534240722656,151.0,38147.1953125,0.0,1789.591064453125,1.0,281.25762939453125,283.74420166015625,292.41973876953125,294.90350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35658.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777108788490295,1.0,0.0,0.0,3.671196937561035,3.671221017837525,8.993083611130714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.55615234375,0.0,1554.3101806640625,1895.4371337890625,0.0,3195.1240234375,0.9097800254821776,1.0,0.0,3.0,1.0,0.0
12140820,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9542548060417176,0.4967619776725769,0.44882932305336,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9493479132652284,0.4910532534122467,0.4660169780254364,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8133909702301025,0.3105532526969909,0.2190853059291839,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7825534343719482,0.2766418159008026,0.2647235989570617,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7011040449142456,0.1961322128772735,0.8962432742118835,284.9864501953125,284.95001220703125,300.09716796875,289.3506164550781,298.2208251953125,297.2293701171875,284.9845275878906,1.0,0.5249016880989075,0.4704098105430603,0.4704098105430603,1.0,1.0,-2.75522780418396,0.9533360600471495,1.801891803741455,0.329823225736618,0.9078999161720276,0.9078999161720276,0.0,146.17587280273438,154.0,39158.890625,0.0,1805.9920654296875,1.0,280.9580383300781,283.5063781738281,292.4237670898437,294.99462890625,293.1499938964844,293.1499938964844,280.6499938964844,35846.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960559964179993,1.0,0.0,0.0,3.67763090133667,3.677654981613159,9.02463284546684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.9697265625,0.0,1562.9666748046875,1895.4371337890625,0.0,3366.79345703125,0.9113392233848572,1.0,0.0,3.0,1.0,0.0
12140880,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9542548060417176,0.4967619776725769,0.44882932305336,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9493479132652284,0.4910532534122467,0.4660169780254364,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8133909702301025,0.3105532526969909,0.2190853059291839,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7825534343719482,0.2766418159008026,0.2647235989570617,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7011040449142456,0.1961322128772735,0.8962432742118835,284.9864501953125,284.95001220703125,300.09716796875,289.3506164550781,298.2208251953125,297.2293701171875,284.9845275878906,1.0,0.5249016880989075,0.4704098105430603,0.4704098105430603,1.0,1.0,-2.75522780418396,0.9533360600471495,1.801891803741455,0.329823225736618,0.9078999161720276,0.9078999161720276,0.0,146.17587280273438,154.0,39158.890625,0.0,1805.9920654296875,1.0,280.9580383300781,283.5063781738281,292.4237670898437,294.99462890625,293.1499938964844,293.1499938964844,280.6499938964844,35846.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960559964179993,1.0,0.0,0.0,3.67763090133667,3.677654981613159,9.02463284546684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.9697265625,0.0,1562.9666748046875,1895.4371337890625,0.0,3366.79345703125,0.9113392233848572,1.0,0.0,3.0,1.0,0.0
12140940,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9414753317832948,0.4920624196529388,0.4449279904365539,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9401606917381288,0.4915542602539062,0.466818243265152,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.805975615978241,0.3101874589920044,0.2190465778112411,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7750440239906311,0.2761033773422241,0.2645166516304016,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.6933137774467468,0.1950329095125198,0.892744779586792,284.7838439941406,284.95001220703125,300.11431884765625,289.3426818847656,298.21490478515625,297.2142639160156,284.78179931640625,1.0,0.5266204476356506,0.4696958065032959,0.4696958065032959,1.0,1.0,-2.747006893157959,0.9486451148986816,1.7983617782592771,0.3266439139842987,0.9040356278419496,0.9040356278419496,0.0,150.49362182617188,157.0,40059.9921875,0.0,1813.7357177734373,1.0,280.65802001953125,283.2666931152344,292.3988342285156,295.0308837890625,293.1499938964844,293.1499938964844,280.3500061035156,36088.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910119891166687,1.0,0.0,0.0,3.6751339435577393,3.675158262252808,9.012382520268148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.416015625,0.0,1561.974609375,1895.4371337890625,0.0,3497.716552734375,0.9109398126602172,1.0,0.0,3.0,1.0,0.0
12141000,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9414753317832948,0.4920624196529388,0.4449279904365539,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9401606917381288,0.4915542602539062,0.466818243265152,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.805975615978241,0.3101874589920044,0.2190465778112411,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7750440239906311,0.2761033773422241,0.2645166516304016,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.6933137774467468,0.1950329095125198,0.892744779586792,284.7838439941406,284.95001220703125,300.11431884765625,289.3426818847656,298.21490478515625,297.2142639160156,284.78179931640625,1.0,0.5266204476356506,0.4696958065032959,0.4696958065032959,1.0,1.0,-2.747006893157959,0.9486451148986816,1.7983617782592771,0.3266439139842987,0.9040356278419496,0.9040356278419496,0.0,150.49362182617188,157.0,40059.9921875,0.0,1813.7357177734373,1.0,280.65802001953125,283.2666931152344,292.3988342285156,295.0308837890625,293.1499938964844,293.1499938964844,280.3500061035156,36088.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910119891166687,1.0,0.0,0.0,3.6751339435577393,3.675158262252808,9.012382520268148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.416015625,0.0,1561.974609375,1895.4371337890625,0.0,3497.716552734375,0.9109398126602172,1.0,0.0,3.0,1.0,0.0
