time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141060,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.928629457950592,0.4870556890964508,0.4407012164592743,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.9310186505317688,0.4916142523288727,0.4671516716480255,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7984766960144043,0.309522420167923,0.2187641859054565,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.7677187323570251,0.2752191722393036,0.2639389038085937,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.6854717135429382,0.1935866028070449,0.8874784111976624,284.5802307128906,284.95001220703125,300.13134765625,289.3338623046875,298.20806884765625,297.1971740722656,284.57818603515625,1.0,0.5277647972106934,0.4693156778812408,0.4693156778812408,1.0,1.0,-2.7349679470062256,0.9430732131004332,1.791894793510437,0.3234060108661651,0.89744633436203,0.89744633436203,0.0,154.6555633544922,160.0,40874.2578125,0.0,1814.890625,1.0,280.35809326171875,283.0289001464844,292.37457275390625,295.0567626953125,293.1499938964844,293.1499938964844,280.6499938964844,36368.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208489656448364,1.0,0.0,0.0,3.662266969680786,3.662291288375856,8.949387506618223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.890625,0.0,1549.6246337890625,1895.4371337890625,0.0,3596.9912109375,0.9082497358322144,1.0,0.0,3.0,1.0,0.0
12141120,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.928629457950592,0.4870556890964508,0.4407012164592743,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.9310186505317688,0.4916142523288727,0.4671516716480255,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7984766960144043,0.309522420167923,0.2187641859054565,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.7677187323570251,0.2752191722393036,0.2639389038085937,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58135986328125,0.6854717135429382,0.1935866028070449,0.8874784111976624,284.5802307128906,284.95001220703125,300.13134765625,289.3338623046875,298.20806884765625,297.1971740722656,284.57818603515625,1.0,0.5277647972106934,0.4693156778812408,0.4693156778812408,1.0,1.0,-2.7349679470062256,0.9430732131004332,1.791894793510437,0.3234060108661651,0.89744633436203,0.89744633436203,0.0,154.6555633544922,160.0,40874.2578125,0.0,1814.890625,1.0,280.35809326171875,283.0289001464844,292.37457275390625,295.0567626953125,293.1499938964844,293.1499938964844,280.6499938964844,36368.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208489656448364,1.0,0.0,0.0,3.662266969680786,3.662291288375856,8.949387506618223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.890625,0.0,1549.6246337890625,1895.4371337890625,0.0,3596.9912109375,0.9082497358322144,1.0,0.0,3.0,1.0,0.0
12141180,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.9196082949638368,0.4841815531253814,0.4376264214515686,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.9252586960792542,0.4930685758590698,0.4681707322597503,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.7936944365501404,0.3099845945835113,0.2188966274261474,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.7628846764564514,0.2751542627811432,0.2637111842632293,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.6798989176750183,0.1927410811185836,0.8831983804702759,284.7494812011719,284.95001220703125,300.14825439453125,289.3241577148437,298.2108459472656,297.1943664550781,284.7510070800781,1.0,0.5287966132164001,0.4689355790615082,0.4689355790615082,1.0,1.0,-2.727227210998535,0.9392635226249696,1.7879637479782104,0.3208018243312835,0.8961228728294373,0.8961228728294373,0.0,157.70901489257812,163.0,39762.47265625,0.0,1817.37939453125,1.0,280.6422119140625,283.24249267578125,292.26983642578125,294.810302734375,293.1499938964844,293.1499938964844,280.95001220703125,36292.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054461121559144,1.0,0.0,0.0,3.65053129196167,3.650555372238159,8.892122309589467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.0185546875,0.0,1535.948486328125,1895.4371337890625,0.0,3454.294921875,0.9056069850921632,1.0,0.0,3.0,1.0,0.0
12141240,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.9196082949638368,0.4841815531253814,0.4376264214515686,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.9252586960792542,0.4930685758590698,0.4681707322597503,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.7936944365501404,0.3099845945835113,0.2188966274261474,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.7628846764564514,0.2751542627811432,0.2637111842632293,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.6798989176750183,0.1927410811185836,0.8831983804702759,284.7494812011719,284.95001220703125,300.14825439453125,289.3241577148437,298.2108459472656,297.1943664550781,284.7510070800781,1.0,0.5287966132164001,0.4689355790615082,0.4689355790615082,1.0,1.0,-2.727227210998535,0.9392635226249696,1.7879637479782104,0.3208018243312835,0.8961228728294373,0.8961228728294373,0.0,157.70901489257812,163.0,39762.47265625,0.0,1817.37939453125,1.0,280.6422119140625,283.24249267578125,292.26983642578125,294.810302734375,293.1499938964844,293.1499938964844,280.95001220703125,36292.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054461121559144,1.0,0.0,0.0,3.65053129196167,3.650555372238159,8.892122309589467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.0185546875,0.0,1535.948486328125,1895.4371337890625,0.0,3454.294921875,0.9056069850921632,1.0,0.0,3.0,1.0,0.0
12141300,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.916988968849182,0.4834402799606323,0.4367891550064087,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.924099326133728,0.4943584203720093,0.4692374169826507,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7927044034004211,0.3106920123100281,0.219304159283638,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.761737585067749,0.2755121290683746,0.2639610767364502,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6783827543258667,0.1926608830690384,0.8824979066848755,284.89190673828125,284.95001220703125,300.1566467285156,289.3190002441406,298.21600341796875,297.1983337402344,284.9017028808594,1.0,0.5295193195343018,0.4687455296516418,0.4687455296516418,1.0,1.0,-2.7274465560913086,0.9389949440956116,1.7884515523910522,0.3202502727508545,0.8971057534217834,0.8971057534217834,0.0,158.74842834472656,163.0,38849.44921875,0.0,1822.5496826171875,1.0,280.89874267578125,283.4256286621094,292.2273864746094,294.6485900878906,293.1499938964844,293.1499938964844,280.95001220703125,36192.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943066000938416,1.0,0.0,0.0,3.647076368331909,3.6471002101898193,8.875298931343423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9033203125,0.0,1531.3538818359375,1895.4371337890625,0.0,3350.458251953125,0.9048067927360536,1.0,0.0,3.0,1.0,0.0
12141360,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9153098464012146,0.4830013215541839,0.4363541901111603,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9238134026527404,0.4959219992160797,0.4706496000289917,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.792441189289093,0.3116414546966553,0.2199262678623199,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7612489461898804,0.2760807573795318,0.2644515931606293,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6775540113449097,0.1927817314863205,0.8828091025352478,284.9464111328125,284.95001220703125,300.1650085449219,289.3136291503906,298.22314453125,297.2049865722656,284.94830322265625,1.0,0.5304380059242249,0.4686276912689209,0.4686276912689209,1.0,1.0,-2.73032808303833,0.9399251937866212,1.7904027700424194,0.3203192055225372,0.8976740837097168,0.8976740837097168,0.0,159.5687713623047,166.0,38767.90625,0.0,1830.748779296875,1.0,280.9418640136719,283.47979736328125,292.246826171875,294.7034912109375,293.1499938964844,293.1499938964844,281.25,36099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888534426689148,1.0,0.0,0.0,3.646092414855957,3.646116256713867,8.870511010172777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.5810546875,0.0,1529.5679931640625,1895.4371337890625,0.0,3296.499267578125,0.9044911861419678,1.0,0.0,3.0,1.0,0.0
12141420,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.91257905960083,0.4825643301010132,0.4358749091625213,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9238414168357848,0.499476820230484,0.4738964438438415,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7924937605857849,0.3139443695545196,0.2214689999818802,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7608206868171692,0.277584046125412,0.2658012211322784,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6765835881233215,0.1933977901935577,0.8852410316467285,285.1468505859375,284.95001220703125,300.1815795898437,289.3022766113281,298.2396240234375,297.2212219238281,285.1488647460937,1.0,0.5327645540237427,0.4683919548988342,0.4683919548988342,1.0,1.0,-2.740046977996826,0.9433802366256714,1.7966667413711548,0.3212280869483948,0.9019284248352052,0.9019284248352052,0.0,161.21435546875,169.0,37871.36328125,0.0,1853.275634765625,1.0,281.2417297363281,283.7177429199219,292.2480163574219,294.6441345214844,293.1499938964844,293.1499938964844,280.95001220703125,35855.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874765157699585,1.0,0.0,0.0,3.650732278823853,3.650756359100342,8.893102290130628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.91796875,0.0,1532.9010009765625,1895.4371337890625,0.0,3167.504638671875,0.9053646326065063,1.0,0.0,3.0,1.0,0.0
12141480,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.91257905960083,0.4825643301010132,0.4358749091625213,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.9238414168357848,0.499476820230484,0.4738964438438415,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7924937605857849,0.3139443695545196,0.2214689999818802,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7608206868171692,0.277584046125412,0.2658012211322784,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6765835881233215,0.1933977901935577,0.8852410316467285,285.1468505859375,284.95001220703125,300.1815795898437,289.3022766113281,298.2396240234375,297.2212219238281,285.1488647460937,1.0,0.5327645540237427,0.4683919548988342,0.4683919548988342,1.0,1.0,-2.740046977996826,0.9433802366256714,1.7966667413711548,0.3212280869483948,0.9019284248352052,0.9019284248352052,0.0,161.21435546875,169.0,37871.36328125,0.0,1853.275634765625,1.0,281.2417297363281,283.7177429199219,292.2480163574219,294.6441345214844,293.1499938964844,293.1499938964844,280.95001220703125,35855.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874765157699585,1.0,0.0,0.0,3.650732278823853,3.650756359100342,8.893102290130628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.91796875,0.0,1532.9010009765625,1895.4371337890625,0.0,3167.504638671875,0.9053646326065063,1.0,0.0,3.0,1.0,0.0
12141540,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.907420814037323,0.48026904463768,0.4345074892044067,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9214812517166138,0.5017282962799072,0.4765675365924835,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7907578945159912,0.3153383135795593,0.2227608114480972,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7588368058204651,0.2783985733985901,0.2669371366500854,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6742585897445679,0.1935708969831466,0.8874288201332092,284.9790344238281,284.95001220703125,300.197998046875,289.2901306152344,298.2471008300781,297.2242126464844,284.9775695800781,1.0,0.5353521108627319,0.4681562185287475,0.4681562185287475,1.0,1.0,-2.7471704483032227,0.945773184299469,1.8013970851898191,0.3218680322170257,0.9009762406349182,0.9009762406349182,0.0,163.86935424804688,172.0,38934.87890625,0.0,1876.6553955078125,1.0,280.9577941894531,283.5078430175781,292.3436584472656,294.8762512207031,293.1499938964844,293.1499938964844,280.6499938964844,35949.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902207016944885,1.0,0.0,0.0,3.653427600860596,3.653451681137085,8.906237667360983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7783203125,0.0,1536.609619140625,1895.4371337890625,0.0,3312.271484375,0.9060021042823792,1.0,0.0,3.0,1.0,0.0
12141600,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.907420814037323,0.48026904463768,0.4345074892044067,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9214812517166138,0.5017282962799072,0.4765675365924835,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7907578945159912,0.3153383135795593,0.2227608114480972,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7588368058204651,0.2783985733985901,0.2669371366500854,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6742585897445679,0.1935708969831466,0.8874288201332092,284.9790344238281,284.95001220703125,300.197998046875,289.2901306152344,298.2471008300781,297.2242126464844,284.9775695800781,1.0,0.5353521108627319,0.4681562185287475,0.4681562185287475,1.0,1.0,-2.7471704483032227,0.945773184299469,1.8013970851898191,0.3218680322170257,0.9009762406349182,0.9009762406349182,0.0,163.86935424804688,172.0,38934.87890625,0.0,1876.6553955078125,1.0,280.9577941894531,283.5078430175781,292.3436584472656,294.8762512207031,293.1499938964844,293.1499938964844,280.6499938964844,35949.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902207016944885,1.0,0.0,0.0,3.653427600860596,3.653451681137085,8.906237667360983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7783203125,0.0,1536.609619140625,1895.4371337890625,0.0,3312.271484375,0.9060021042823792,1.0,0.0,3.0,1.0,0.0
12141660,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8990657329559326,0.4764327108860016,0.4314916729927063,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.915485382080078,0.5025948882102966,0.4778020977973938,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7860907912254333,0.3156906962394714,0.2232699990272522,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7542352676391602,0.2782827317714691,0.2671756148338318,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.6693161129951477,0.1929509490728378,0.8862109184265137,284.7837829589844,284.95001220703125,300.2142333984375,289.2772216796875,298.24468994140625,297.2142944335937,284.7819519042969,1.0,0.537463366985321,0.4675374329090118,0.4675374329090118,1.0,1.0,-2.744471788406372,0.943493127822876,1.8009787797927856,0.3200089037418365,0.897169291973114,0.897169291973114,0.0,167.7430419921875,175.0,39889.84765625,0.0,1890.615966796875,1.0,280.6582336425781,283.2745666503906,292.3447570800781,294.9610900878906,293.1499938964844,293.1499938964844,280.95001220703125,36151.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074139595031738,1.0,0.0,0.0,3.648536443710327,3.648560523986816,8.882406632437778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.65869140625,0.0,1532.671875,1895.4371337890625,0.0,3472.5888671875,0.905037760734558,1.0,0.0,3.0,1.0,0.0
12141720,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8990657329559326,0.4764327108860016,0.4314916729927063,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.915485382080078,0.5025948882102966,0.4778020977973938,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7860907912254333,0.3156906962394714,0.2232699990272522,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7542352676391602,0.2782827317714691,0.2671756148338318,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.6693161129951477,0.1929509490728378,0.8862109184265137,284.7837829589844,284.95001220703125,300.2142333984375,289.2772216796875,298.24468994140625,297.2142944335937,284.7819519042969,1.0,0.537463366985321,0.4675374329090118,0.4675374329090118,1.0,1.0,-2.744471788406372,0.943493127822876,1.8009787797927856,0.3200089037418365,0.897169291973114,0.897169291973114,0.0,167.7430419921875,175.0,39889.84765625,0.0,1890.615966796875,1.0,280.6582336425781,283.2745666503906,292.3447570800781,294.9610900878906,293.1499938964844,293.1499938964844,280.95001220703125,36151.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074139595031738,1.0,0.0,0.0,3.648536443710327,3.648560523986816,8.882406632437778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.65869140625,0.0,1532.671875,1895.4371337890625,0.0,3472.5888671875,0.905037760734558,1.0,0.0,3.0,1.0,0.0
12141780,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8924833536148071,0.4742768704891205,0.4291313886642456,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9110952019691468,0.5045173764228821,0.4793121814727783,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.782620370388031,0.3168611228466034,0.2239343225955963,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7506142258644104,0.2786741554737091,0.2674374282360077,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6651824116706848,0.1926266103982925,0.8845634460449219,284.9541931152344,284.95001220703125,300.2302551269531,289.2635192871094,298.2491760253906,297.2148742675781,284.95574951171875,1.0,0.5393326878547668,0.4669186472892761,0.4669186472892761,1.0,1.0,-2.742573499679565,0.9415233731269836,1.8010501861572266,0.3181026577949524,0.8985846638679504,0.8985846638679504,0.0,171.0122528076172,178.0,38867.93359375,0.0,1902.9755859375,1.0,280.9421691894531,283.4867248535156,292.2281494140625,294.7153625488281,293.1499938964844,293.1499938964844,281.25,36029.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959541916847229,1.0,0.0,0.0,3.646562337875366,3.646586418151856,8.872797820913547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.599609375,0.0,1529.5689697265625,1895.4371337890625,0.0,3365.843017578125,0.9045413732528688,1.0,0.0,3.0,1.0,0.0
12141840,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8924833536148071,0.4742768704891205,0.4291313886642456,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9110952019691468,0.5045173764228821,0.4793121814727783,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.782620370388031,0.3168611228466034,0.2239343225955963,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7506142258644104,0.2786741554737091,0.2674374282360077,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6651824116706848,0.1926266103982925,0.8845634460449219,284.9541931152344,284.95001220703125,300.2302551269531,289.2635192871094,298.2491760253906,297.2148742675781,284.95574951171875,1.0,0.5393326878547668,0.4669186472892761,0.4669186472892761,1.0,1.0,-2.742573499679565,0.9415233731269836,1.8010501861572266,0.3181026577949524,0.8985846638679504,0.8985846638679504,0.0,171.0122528076172,178.0,38867.93359375,0.0,1902.9755859375,1.0,280.9421691894531,283.4867248535156,292.2281494140625,294.7153625488281,293.1499938964844,293.1499938964844,281.25,36029.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959541916847229,1.0,0.0,0.0,3.646562337875366,3.646586418151856,8.872797820913547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.599609375,0.0,1529.5689697265625,1895.4371337890625,0.0,3365.843017578125,0.9045413732528688,1.0,0.0,3.0,1.0,0.0
12141900,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8904944062232971,0.4738268256187439,0.4285733103752136,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9102218151092528,0.5059939622879028,0.480568379163742,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7819803357124329,0.3178695440292358,0.224563330411911,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7497454881668091,0.279196172952652,0.2678620219230652,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.6640501618385315,0.1927350759506225,0.8848170042037964,285.0960998535156,284.95001220703125,300.2381896972656,289.25640869140625,298.2547302246094,297.2199401855469,285.10577392578125,1.0,0.5404109954833984,0.4666092693805694,0.4666092693805694,1.0,1.0,-2.74497938156128,0.941874861717224,1.8031044006347656,0.3177610635757446,0.9009243249893188,0.9009243249893188,0.0,172.21139526367188,178.0,37985.33203125,0.0,1912.331787109375,1.0,281.1986999511719,283.66827392578125,292.17822265625,294.5489501953125,293.1499938964844,293.1499938964844,281.25,35916.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858773708343506,1.0,0.0,0.0,3.6483449935913086,3.6483688354492174,8.881474400368461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.4130859375,0.0,1530.7047119140625,1895.4371337890625,0.0,3271.633056640625,0.9049009084701538,1.0,0.0,3.0,1.0,0.0
12141960,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.889214038848877,0.4736549854278564,0.4283886551856994,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9100603461265564,0.5077242255210876,0.4821500778198242,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.781955897808075,0.3190979063510895,0.2253898233175277,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7494115233421326,0.2799026072025299,0.2684983313083648,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.6634709239006042,0.1930127590894699,0.8859175443649292,285.14990234375,284.95001220703125,300.2460632324219,289.2491455078125,298.26220703125,297.2274475097656,285.1517333984375,1.0,0.5416450500488281,0.4664217829704284,0.4664217829704284,1.0,1.0,-2.7497353553771973,0.9433918595314026,1.80634343624115,0.3180726170539856,0.9028421640396118,0.9028421640396118,0.0,173.19400024414062,181.0,37933.9921875,0.0,1924.359130859375,1.0,281.2418518066406,283.7208557128906,292.19171142578125,294.5988464355469,293.1499938964844,293.1499938964844,280.95001220703125,35816.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808267116546631,1.0,0.0,0.0,3.6526808738708496,3.65270471572876,8.902597414817137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.20654296875,0.0,1534.778564453125,1895.4371337890625,0.0,3224.327880859375,0.905769944190979,1.0,0.0,3.0,1.0,0.0
12142020,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8847123384475708,0.4714325666427612,0.4270513653755188,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9078901410102844,0.5098284482955933,0.484659194946289,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.780424177646637,0.3205926716327667,0.2267358899116516,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7474921345710754,0.2805739641189575,0.2694826126098633,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6612071394920349,0.1930684894323349,0.8875016570091248,284.97979736328125,284.95001220703125,300.2616577148437,289.2340393066406,298.2680358886719,297.2289733886719,284.978271484375,1.0,0.544162929058075,0.4660468399524688,0.4660468399524688,1.0,1.0,-2.755856990814209,0.9450824856758118,1.810774564743042,0.3183128833770752,0.901882529258728,0.901882529258728,0.0,175.9932098388672,184.0,38983.3671875,0.0,1947.0970458984373,1.0,280.9577941894531,283.5091247558594,292.2792358398437,294.8153381347656,293.1499938964844,293.1499938964844,280.6499938964844,35927.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943336606025696,1.0,0.0,0.0,3.656215190887451,3.656239032745361,8.9198340447183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.07275390625,0.0,1539.5518798828125,1895.4371337890625,0.0,3350.7109375,0.9066084623336792,1.0,0.0,3.0,1.0,0.0
12142080,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8847123384475708,0.4714325666427612,0.4270513653755188,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9078901410102844,0.5098284482955933,0.484659194946289,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.780424177646637,0.3205926716327667,0.2267358899116516,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7474921345710754,0.2805739641189575,0.2694826126098633,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6612071394920349,0.1930684894323349,0.8875016570091248,284.97979736328125,284.95001220703125,300.2616577148437,289.2340393066406,298.2680358886719,297.2289733886719,284.978271484375,1.0,0.544162929058075,0.4660468399524688,0.4660468399524688,1.0,1.0,-2.755856990814209,0.9450824856758118,1.810774564743042,0.3183128833770752,0.901882529258728,0.901882529258728,0.0,175.9932098388672,184.0,38983.3671875,0.0,1947.0970458984373,1.0,280.9577941894531,283.5091247558594,292.2792358398437,294.8153381347656,293.1499938964844,293.1499938964844,280.6499938964844,35927.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943336606025696,1.0,0.0,0.0,3.656215190887451,3.656239032745361,8.9198340447183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.07275390625,0.0,1539.5518798828125,1895.4371337890625,0.0,3350.7109375,0.9066084623336792,1.0,0.0,3.0,1.0,0.0
12142140,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8774133324623108,0.4677512049674988,0.4241605103015899,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9030185341835022,0.510608434677124,0.4858034253120422,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.776502251625061,0.3211154341697693,0.2273543030023574,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.7434886693954468,0.2803758978843689,0.2696318328380584,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.6568790078163147,0.1923995912075042,0.8859997391700745,284.7835388183594,284.95001220703125,300.27703857421875,289.2182312011719,298.2652282714844,297.2182922363281,284.7816772460937,1.0,0.5462109446525574,0.4656718969345093,0.4656718969345093,1.0,1.0,-2.752882480621338,0.943145215511322,1.8097373247146609,0.3169445991516113,0.8980638980865479,0.8980638980865479,0.0,179.86593627929688,187.0,39932.9453125,0.0,1960.5948486328125,1.0,280.658203125,283.2750244140625,292.2808837890625,294.8988037109375,293.1499938964844,293.1499938964844,280.95001220703125,36138.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105034470558168,1.0,0.0,0.0,3.6518163681030273,3.6518404483795166,8.898384749045363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.71240234375,0.0,1536.22509765625,1895.4371337890625,0.0,3501.275146484375,0.9057611227035522,1.0,0.0,3.0,1.0,0.0
12142200,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8774133324623108,0.4677512049674988,0.4241605103015899,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9030185341835022,0.510608434677124,0.4858034253120422,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.776502251625061,0.3211154341697693,0.2273543030023574,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.7434886693954468,0.2803758978843689,0.2696318328380584,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.6568790078163147,0.1923995912075042,0.8859997391700745,284.7835388183594,284.95001220703125,300.27703857421875,289.2182312011719,298.2652282714844,297.2182922363281,284.7816772460937,1.0,0.5462109446525574,0.4656718969345093,0.4656718969345093,1.0,1.0,-2.752882480621338,0.943145215511322,1.8097373247146609,0.3169445991516113,0.8980638980865479,0.8980638980865479,0.0,179.86593627929688,187.0,39932.9453125,0.0,1960.5948486328125,1.0,280.658203125,283.2750244140625,292.2808837890625,294.8988037109375,293.1499938964844,293.1499938964844,280.95001220703125,36138.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105034470558168,1.0,0.0,0.0,3.6518163681030273,3.6518404483795166,8.898384749045363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.71240234375,0.0,1536.22509765625,1895.4371337890625,0.0,3501.275146484375,0.9057611227035522,1.0,0.0,3.0,1.0,0.0
12142260,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8716942667961121,0.4657511413097381,0.421939492225647,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8995686173439026,0.5124601721763611,0.4872436821460724,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7737222909927368,0.3224880993366241,0.2281542867422104,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7403947710990906,0.2807296812534332,0.2698460817337036,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6533263921737671,0.1920629292726516,0.8842560052871704,284.95330810546875,284.95001220703125,300.29217529296875,289.2018127441406,298.2694396972656,297.2185974121094,284.9548034667969,1.0,0.5480396747589111,0.4651681780815124,0.4651681780815124,1.0,1.0,-2.7510576248168945,0.9414279460906982,1.8096297979354856,0.3153764307498932,0.8994633555412292,0.8994633555412292,0.0,183.09532165527344,190.0,38905.1328125,0.0,1972.875732421875,1.0,280.94219970703125,283.4867858886719,292.1646423339844,294.65338134765625,293.1499938964844,293.1499938964844,281.25,36023.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898719310760498,1.0,0.0,0.0,3.650090932846069,3.650115013122559,8.889978175830038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.048828125,0.0,1533.4442138671875,1895.4371337890625,0.0,3391.6435546875,0.905325412750244,1.0,0.0,3.0,1.0,0.0
12142320,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8716942667961121,0.4657511413097381,0.421939492225647,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8995686173439026,0.5124601721763611,0.4872436821460724,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7737222909927368,0.3224880993366241,0.2281542867422104,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7403947710990906,0.2807296812534332,0.2698460817337036,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6533263921737671,0.1920629292726516,0.8842560052871704,284.95330810546875,284.95001220703125,300.29217529296875,289.2018127441406,298.2694396972656,297.2185974121094,284.9548034667969,1.0,0.5480396747589111,0.4651681780815124,0.4651681780815124,1.0,1.0,-2.7510576248168945,0.9414279460906982,1.8096297979354856,0.3153764307498932,0.8994633555412292,0.8994633555412292,0.0,183.09532165527344,190.0,38905.1328125,0.0,1972.875732421875,1.0,280.94219970703125,283.4867858886719,292.1646423339844,294.65338134765625,293.1499938964844,293.1499938964844,281.25,36023.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898719310760498,1.0,0.0,0.0,3.650090932846069,3.650115013122559,8.889978175830038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.048828125,0.0,1533.4442138671875,1895.4371337890625,0.0,3391.6435546875,0.905325412750244,1.0,0.0,3.0,1.0,0.0
12142380,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8689673542976379,0.4652825891971588,0.4213325381278991,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8988797664642334,0.5155909657478333,0.4900092482566833,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7734820246696472,0.3249285519123077,0.2297501415014267,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7394658923149109,0.2819482386112213,0.270890861749649,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.6519358158111572,0.1924526095390319,0.885604202747345,285.1483459472656,284.95001220703125,300.3070373535156,289.18475341796875,298.2821350097656,297.2311706542969,285.1501770019531,1.0,0.5503275990486145,0.464664489030838,0.464664489030838,1.0,1.0,-2.7584381103515625,0.9433569312095642,1.815081238746643,0.3154856860637665,0.9036979675292968,0.9036979675292968,0.0,185.244873046875,193.0,37966.8125,0.0,1994.69384765625,1.0,281.2417907714844,283.720458984375,292.1270446777344,294.5357666015625,293.1499938964844,293.1499938964844,280.95001220703125,35814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835433125495911,1.0,0.0,0.0,3.6562788486480713,3.656302690505981,8.92014440978528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.83740234375,0.0,1538.777587890625,1895.4371337890625,0.0,3249.77734375,0.9065735340118408,1.0,0.0,3.0,1.0,0.0
12142440,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8689673542976379,0.4652825891971588,0.4213325381278991,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8988797664642334,0.5155909657478333,0.4900092482566833,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7734820246696472,0.3249285519123077,0.2297501415014267,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7394658923149109,0.2819482386112213,0.270890861749649,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.6519358158111572,0.1924526095390319,0.885604202747345,285.1483459472656,284.95001220703125,300.3070373535156,289.18475341796875,298.2821350097656,297.2311706542969,285.1501770019531,1.0,0.5503275990486145,0.464664489030838,0.464664489030838,1.0,1.0,-2.7584381103515625,0.9433569312095642,1.815081238746643,0.3154856860637665,0.9036979675292968,0.9036979675292968,0.0,185.244873046875,193.0,37966.8125,0.0,1994.69384765625,1.0,281.2417907714844,283.720458984375,292.1270446777344,294.5357666015625,293.1499938964844,293.1499938964844,280.95001220703125,35814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835433125495911,1.0,0.0,0.0,3.6562788486480713,3.656302690505981,8.92014440978528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.83740234375,0.0,1538.777587890625,1895.4371337890625,0.0,3249.77734375,0.9065735340118408,1.0,0.0,3.0,1.0,0.0
12142500,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8676188588142395,0.4645615518093109,0.4210658967494964,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.898566484451294,0.5168401002883911,0.4914776384830475,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7734283804893494,0.3259511590003967,0.2306251674890518,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.739076554775238,0.282429963350296,0.2715189456939697,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6513727903366089,0.1926002353429794,0.8868594169616699,285.026123046875,284.95001220703125,300.3143615722656,289.17596435546875,298.286376953125,297.2343139648437,285.01739501953125,1.0,0.551626443862915,0.4644126296043396,0.4644126296043396,1.0,1.0,-2.7632014751434326,0.9447356462478638,1.8184658288955688,0.3158264756202698,0.9030513167381288,0.9030513167381288,0.0,186.3903045654297,193.0,38900.00390625,0.0,2007.68505859375,1.0,280.9984436035156,283.5570068359375,292.20806884765625,294.76300048828125,293.1499938964844,293.1499938964844,280.95001220703125,35864.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913936018943787,1.0,0.0,0.0,3.659100770950317,3.659124851226807,8.933919843912008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.234375,0.0,1542.2991943359375,1895.4371337890625,0.0,3323.23779296875,0.9071844816207886,1.0,0.0,3.0,1.0,0.0
12142560,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8651344776153564,0.4632402658462524,0.4201469719409942,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8971847891807556,0.5175935626029968,0.4924286901950836,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7724369168281555,0.3266111314296722,0.2312284559011459,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7378987073898315,0.2826121747493744,0.2718673348426819,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6500743627548218,0.1925196200609207,0.8872230052947998,284.9779357910156,284.95001220703125,300.3216247558594,289.16705322265625,298.2870483398437,297.2322998046875,284.9764404296875,1.0,0.5528304576873779,0.4641647934913635,0.4641647934913635,1.0,1.0,-2.764825820922852,0.9448701739311218,1.8199557065963743,0.3156453669071197,0.9027122259140016,0.9027122259140016,0.0,188.023178100586,196.0,39016.421875,0.0,2017.9794921875,1.0,280.9576110839844,283.508544921875,292.2125549316406,294.7502746582031,293.1499938964844,293.1499938964844,280.6499938964844,35927.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897088885307312,1.0,0.0,0.0,3.659806489944458,3.6598305702209473,8.93736569196335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32861328125,0.0,1543.5653076171875,1895.4371337890625,0.0,3376.43359375,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
12142620,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8587888479232788,0.4597493410110473,0.417421817779541,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8929863572120667,0.5182546973228455,0.4934618473052978,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7691864967346191,0.3273197114467621,0.2319740653038025,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.7344236969947815,0.2824034392833709,0.2720052599906921,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6463634967803955,0.1918678283691406,0.8857839107513428,284.78173828125,284.95001220703125,300.3359680175781,289.1488037109375,298.2831726074219,297.2210388183594,284.7798767089844,1.0,0.5548726916313171,0.463669091463089,0.463669091463089,1.0,1.0,-2.762131929397583,0.9427783489227296,1.819353461265564,0.3142276108264923,0.8988696932792664,0.8988696932792664,0.0,191.87765502929688,199.0,39966.24609375,0.0,2031.81591796875,1.0,280.6581726074219,283.2746276855469,292.2118530273437,294.8314514160156,293.1499938964844,293.1499938964844,280.95001220703125,36138.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133355021476746,1.0,0.0,0.0,3.655386209487915,3.655410289764404,8.915790203900542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.783203125,0.0,1540.20947265625,1895.4371337890625,0.0,3527.5322265625,0.9065598845481871,1.0,0.0,3.0,1.0,0.0
12142680,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.8587888479232788,0.4597493410110473,0.417421817779541,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.8929863572120667,0.5182546973228455,0.4934618473052978,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7691864967346191,0.3273197114467621,0.2319740653038025,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.7344236969947815,0.2824034392833709,0.2720052599906921,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.6463634967803955,0.1918678283691406,0.8857839107513428,284.78173828125,284.95001220703125,300.3359680175781,289.1488037109375,298.2831726074219,297.2210388183594,284.7798767089844,1.0,0.5548726916313171,0.463669091463089,0.463669091463089,1.0,1.0,-2.762131929397583,0.9427783489227296,1.819353461265564,0.3142276108264923,0.8988696932792664,0.8988696932792664,0.0,191.87765502929688,199.0,39966.24609375,0.0,2031.81591796875,1.0,280.6581726074219,283.2746276855469,292.2118530273437,294.8314514160156,293.1499938964844,293.1499938964844,280.95001220703125,36138.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133355021476746,1.0,0.0,0.0,3.655386209487915,3.655410289764404,8.915790203900542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.783203125,0.0,1540.20947265625,1895.4371337890625,0.0,3527.5322265625,0.9065598845481871,1.0,0.0,3.0,1.0,0.0
12142740,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8538485765457153,0.4579116702079773,0.415351927280426,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8899364471435547,0.5200088024139404,0.4948019385337829,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7669647932052612,0.3289018273353576,0.2329140752553939,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.731728196144104,0.2827542722225189,0.2722128629684448,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6433074474334717,0.1915507018566131,0.8841204643249512,284.9513244628906,284.95001220703125,300.3500061035156,289.1300048828125,298.28692626953125,297.22125244140625,284.95281982421875,1.0,0.5567041635513306,0.4631733894348144,0.4631733894348144,1.0,1.0,-2.76062536239624,0.9411717057228088,1.8194535970687864,0.3128752112388611,0.9002426862716675,0.9002426862716675,0.0,195.09036254882807,202.0,38935.2265625,0.0,2044.529052734375,1.0,280.94219970703125,283.4863586425781,292.0932006835937,294.58349609375,293.1499938964844,293.1499938964844,280.6499938964844,36025.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016265869140624,1.0,0.0,0.0,3.6535966396331774,3.653620719909668,8.907061896934465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.4111328125,0.0,1537.3624267578125,1895.4371337890625,0.0,3418.741943359375,0.9061107635498048,1.0,0.0,3.0,1.0,0.0
12142800,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8538485765457153,0.4579116702079773,0.415351927280426,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8899364471435547,0.5200088024139404,0.4948019385337829,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7669647932052612,0.3289018273353576,0.2329140752553939,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.731728196144104,0.2827542722225189,0.2722128629684448,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6433074474334717,0.1915507018566131,0.8841204643249512,284.9513244628906,284.95001220703125,300.3500061035156,289.1300048828125,298.28692626953125,297.22125244140625,284.95281982421875,1.0,0.5567041635513306,0.4631733894348144,0.4631733894348144,1.0,1.0,-2.76062536239624,0.9411717057228088,1.8194535970687864,0.3128752112388611,0.9002426862716675,0.9002426862716675,0.0,195.09036254882807,202.0,38935.2265625,0.0,2044.529052734375,1.0,280.94219970703125,283.4863586425781,292.0932006835937,294.58349609375,293.1499938964844,293.1499938964844,280.6499938964844,36025.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016265869140624,1.0,0.0,0.0,3.6535966396331774,3.653620719909668,8.907061896934465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.4111328125,0.0,1537.3624267578125,1895.4371337890625,0.0,3418.741943359375,0.9061107635498048,1.0,0.0,3.0,1.0,0.0
12142860,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8564683198928833,0.4594304859638214,0.416287899017334,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8949480056762695,0.5255400538444519,0.4993812441825866,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7725405097007751,0.33453369140625,0.2362968921661377,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7362774014472961,0.2873848378658294,0.2757534980773926,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.6482977867126465,0.1958460807800293,0.8988409042358398,284.8065185546875,284.95001220703125,300.3634338378906,289.107666015625,298.3168334960937,297.2579040527344,284.80682373046875,1.0,0.5603765845298767,0.4627887010574341,0.4627887010574341,1.0,1.0,-2.793235540390014,0.9533295035362244,1.839906096458435,0.3175370395183563,0.8970801830291748,0.8970801830291748,0.0,194.4115600585937,205.0,40284.65625,0.0,2094.370849609375,1.0,280.6578369140625,283.298095703125,292.148193359375,294.7596435546875,293.1499938964844,293.1499938964844,280.95001220703125,36161.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913195550441742,1.0,0.0,0.0,3.6481873989105225,3.6482112407684326,8.88070701421384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.89306640625,0.0,1532.363037109375,1895.4371337890625,0.0,3526.23583984375,0.9049767851829528,1.0,0.0,3.0,1.0,0.0
