time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142920,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8564683198928833,0.4594304859638214,0.416287899017334,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8949480056762695,0.5255400538444519,0.4993812441825866,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7725405097007751,0.33453369140625,0.2362968921661377,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7362774014472961,0.2873848378658294,0.2757534980773926,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.6482977867126465,0.1958460807800293,0.8988409042358398,284.8065185546875,284.95001220703125,300.3634338378906,289.107666015625,298.3168334960937,297.2579040527344,284.80682373046875,1.0,0.5603765845298767,0.4627887010574341,0.4627887010574341,1.0,1.0,-2.793235540390014,0.9533295035362244,1.839906096458435,0.3175370395183563,0.8970801830291748,0.8970801830291748,0.0,194.4115600585937,205.0,40284.65625,0.0,2094.370849609375,1.0,280.6578369140625,283.298095703125,292.148193359375,294.7596435546875,293.1499938964844,293.1499938964844,280.95001220703125,36161.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913195550441742,1.0,0.0,0.0,3.6481873989105225,3.6482112407684326,8.88070701421384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.89306640625,0.0,1532.363037109375,1895.4371337890625,0.0,3526.23583984375,0.9049767851829528,1.0,0.0,3.0,1.0,0.0
12142980,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8565322756767273,0.4601417183876037,0.4167802333831787,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8972262740135193,0.5300450325012207,0.5035701394081116,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7757440805435181,0.338992565870285,0.2394330948591232,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7387427687644958,0.2906967103481293,0.2790051996707916,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6514469981193542,0.1987970620393753,0.9129474759101868,285.00927734375,284.95001220703125,300.3759155273437,289.0791015625,298.33673095703125,297.2802734375,285.01190185546875,1.0,0.5649214386940002,0.4624040126800537,0.4624040126800537,1.0,1.0,-2.8234963417053223,0.9644973874092102,1.8589990139007568,0.322178840637207,0.8994702100753784,0.8994702100753784,0.0,195.78045654296875,208.0,39630.99609375,0.0,2151.0693359375,1.0,280.942138671875,283.5347900390625,292.0576171875,294.5777282714844,293.1499938964844,293.1499938964844,281.25,35987.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051280617713928,1.0,0.0,0.0,3.6477084159851074,3.6477324962615967,8.878376434040547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.42822265625,0.0,1530.526123046875,1895.4371337890625,0.0,3451.336669921875,0.9047749042510986,1.0,0.0,3.0,1.0,0.0
12143040,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8565322756767273,0.4601417183876037,0.4167802333831787,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8972262740135193,0.5300450325012207,0.5035701394081116,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7757440805435181,0.338992565870285,0.2394330948591232,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7387427687644958,0.2906967103481293,0.2790051996707916,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6514469981193542,0.1987970620393753,0.9129474759101868,285.00927734375,284.95001220703125,300.3759155273437,289.0791015625,298.33673095703125,297.2802734375,285.01190185546875,1.0,0.5649214386940002,0.4624040126800537,0.4624040126800537,1.0,1.0,-2.8234963417053223,0.9644973874092102,1.8589990139007568,0.322178840637207,0.8994702100753784,0.8994702100753784,0.0,195.78045654296875,208.0,39630.99609375,0.0,2151.0693359375,1.0,280.942138671875,283.5347900390625,292.0576171875,294.5777282714844,293.1499938964844,293.1499938964844,281.25,35987.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051280617713928,1.0,0.0,0.0,3.6477084159851074,3.6477324962615967,8.878376434040547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.42822265625,0.0,1530.526123046875,1895.4371337890625,0.0,3451.336669921875,0.9047749042510986,1.0,0.0,3.0,1.0,0.0
12143100,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8562285900115967,0.4607243835926056,0.417216807603836,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8978970646858215,0.532418429851532,0.5057435035705566,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.7768904566764832,0.34125417470932,0.240990474820137,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7394953966140747,0.29228475689888,0.2805164754390716,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.6524496078491211,0.2001289427280426,0.919118881225586,285.1612548828125,284.95001220703125,300.3818359375,289.0626220703125,298.34637451171875,297.291259765625,285.1713256835937,1.0,0.5673247575759888,0.4622116684913635,0.4622116684913635,1.0,1.0,-2.8377387523651123,0.9697211980819702,1.868017554283142,0.3243300020694732,0.902349591255188,0.902349591255188,0.0,196.864486694336,208.0,38864.97265625,0.0,2180.240234375,1.0,281.1987609863281,283.7235412597656,292.0069580078125,294.4237365722656,293.1499938964844,293.1499938964844,281.25,35854.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977907299995422,1.0,0.0,0.0,3.650780916213989,3.65080499649048,8.893338758753089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.1123046875,0.0,1532.95166015625,1895.4371337890625,0.0,3382.981689453125,0.9054077863693236,1.0,0.0,3.0,1.0,0.0
12143160,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.8560611009597778,0.4614391624927521,0.4178743064403534,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.8986512422561646,0.5348938703536987,0.5080835819244385,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.7781046032905579,0.3435823619365692,0.2426270991563797,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.740267813205719,0.2938941717147827,0.2820693552494049,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.6534244418144226,0.2014446407556533,0.9252320528030396,285.2220153808594,284.95001220703125,300.38751220703125,289.0447082519531,298.3554077148437,297.3027038574219,285.2245483398437,1.0,0.5698163509368896,0.46161550283432,0.46161550283432,1.0,1.0,-2.8525218963623047,0.9743543863296508,1.8781675100326536,0.3257712125778198,0.904818594455719,0.904818594455719,0.0,197.98452758789065,211.0,38923.546875,0.0,2210.763671875,1.0,281.2417907714844,283.78179931640625,292.012939453125,294.4765625,293.1499938964844,293.1499938964844,280.95001220703125,35740.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954920172691345,1.0,0.0,0.0,3.656623363494873,3.6566474437713614,8.921826406549371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.88720703125,0.0,1538.605224609375,1895.4371337890625,0.0,3361.52783203125,0.9066038727760316,1.0,0.0,3.0,1.0,0.0
12143220,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8533933758735657,0.4607820510864258,0.417986661195755,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8978282809257507,0.5381210446357727,0.5117486119270325,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7784225940704346,0.3469103574752807,0.2453240305185318,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7399864196777344,0.2960029542446136,0.2845155894756317,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6535314917564392,0.2031645774841308,0.9348496794700624,285.0650634765625,284.95001220703125,300.3981628417969,289.0048828125,298.36083984375,297.307861328125,285.0640869140625,1.0,0.5745729804039001,0.4604231119155884,0.4604231119155884,1.0,1.0,-2.874817371368408,0.9805828928947448,1.894234538078308,0.3274343013763428,0.9050832986831664,0.9050832986831664,0.0,201.4298248291016,214.0,40156.796875,0.0,2265.914306640625,1.0,280.957763671875,283.5798645019531,292.0723876953125,294.6809997558594,293.1499938964844,293.1499938964844,280.6499938964844,35824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135223627090454,1.0,0.0,0.0,3.663927555084229,3.6639516353607178,8.957504178397357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.01123046875,0.0,1547.3983154296875,1895.4371337890625,0.0,3529.26318359375,0.9082666039466858,1.0,0.0,3.0,1.0,0.0
12143280,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8533933758735657,0.4607820510864258,0.417986661195755,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8978282809257507,0.5381210446357727,0.5117486119270325,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7784225940704346,0.3469103574752807,0.2453240305185318,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7399864196777344,0.2960029542446136,0.2845155894756317,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6535314917564392,0.2031645774841308,0.9348496794700624,285.0650634765625,284.95001220703125,300.3981628417969,289.0048828125,298.36083984375,297.307861328125,285.0640869140625,1.0,0.5745729804039001,0.4604231119155884,0.4604231119155884,1.0,1.0,-2.874817371368408,0.9805828928947448,1.894234538078308,0.3274343013763428,0.9050832986831664,0.9050832986831664,0.0,201.4298248291016,214.0,40156.796875,0.0,2265.914306640625,1.0,280.957763671875,283.5798645019531,292.0723876953125,294.6809997558594,293.1499938964844,293.1499938964844,280.6499938964844,35824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135223627090454,1.0,0.0,0.0,3.663927555084229,3.6639516353607178,8.957504178397357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.01123046875,0.0,1547.3983154296875,1895.4371337890625,0.0,3529.26318359375,0.9082666039466858,1.0,0.0,3.0,1.0,0.0
12143340,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8480076789855957,0.4584787786006927,0.4163699150085449,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8941710591316223,0.5397251844406128,0.5137315988540649,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7761326432228088,0.3489822745323181,0.2470662295818328,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7373982667922974,0.2969271540641784,0.2857947051525116,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.651194155216217,0.2037945240736007,0.9395669102668762,284.87847900390625,284.95001220703125,300.4078674316406,288.9600524902344,298.35516357421875,297.2976989746094,284.8770446777344,1.0,0.5784759521484375,0.4592307507991791,0.4592307507991791,1.0,1.0,-2.8845691680908203,0.9818350076675416,1.9027342796325684,0.3268839120864868,0.9025940895080566,0.9025940895080566,0.0,206.0618591308593,202.0,41263.98828125,0.0,2305.6513671875,1.0,280.6581115722656,283.3526611328125,292.040283203125,294.7415771484375,293.1499938964844,293.1499938964844,280.3500061035156,36010.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331395626068116,1.0,0.0,0.0,3.664223909378052,3.664247989654541,8.958954254012497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.99560546875,0.0,1549.127197265625,1895.4371337890625,0.0,3709.884765625,0.9084513187408448,1.0,0.0,3.0,1.0,0.0
12143400,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8480076789855957,0.4584787786006927,0.4163699150085449,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8941710591316223,0.5397251844406128,0.5137315988540649,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7761326432228088,0.3489822745323181,0.2470662295818328,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7373982667922974,0.2969271540641784,0.2857947051525116,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.651194155216217,0.2037945240736007,0.9395669102668762,284.87847900390625,284.95001220703125,300.4078674316406,288.9600524902344,298.35516357421875,297.2976989746094,284.8770446777344,1.0,0.5784759521484375,0.4592307507991791,0.4592307507991791,1.0,1.0,-2.8845691680908203,0.9818350076675416,1.9027342796325684,0.3268839120864868,0.9025940895080566,0.9025940895080566,0.0,206.0618591308593,202.0,41263.98828125,0.0,2305.6513671875,1.0,280.6581115722656,283.3526611328125,292.040283203125,294.7415771484375,293.1499938964844,293.1499938964844,280.3500061035156,36010.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331395626068116,1.0,0.0,0.0,3.664223909378052,3.664247989654541,8.958954254012497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.99560546875,0.0,1549.127197265625,1895.4371337890625,0.0,3709.884765625,0.9084513187408448,1.0,0.0,3.0,1.0,0.0
12143460,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.8479183316230774,0.455497682094574,0.4137696623802185,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.896484911441803,0.5404866933822632,0.5145473480224609,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7788161635398865,0.3504266142845154,0.2481110692024231,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7390011548995972,0.2971695363521576,0.28609499335289,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.6525063514709473,0.2037329971790313,0.9396553635597228,284.6839294433594,284.95001220703125,300.4166564941406,288.9106140136719,298.3450622558594,297.2814025878906,284.68218994140625,1.0,0.5770478248596191,0.4582747519016266,0.4582747519016266,1.0,1.0,-2.884157180786133,0.9795660972595216,1.904591083526612,0.325082927942276,0.8974523544311523,0.8974523544311523,0.0,204.44778442382807,190.0,42217.23828125,0.0,2296.994873046875,1.0,280.358154296875,283.1215515136719,291.97637939453125,294.7437744140625,293.1499938964844,293.1499938964844,280.6499938964844,36251.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490517377853394,1.0,0.0,0.0,3.655608892440796,3.655632972717285,8.916875913200784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.0693359375,0.0,1541.305419921875,1895.4371337890625,0.0,3854.41552734375,0.9066846966743468,1.0,0.0,3.0,1.0,0.0
12143520,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.8479183316230774,0.455497682094574,0.4137696623802185,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.896484911441803,0.5404866933822632,0.5145473480224609,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7788161635398865,0.3504266142845154,0.2481110692024231,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7390011548995972,0.2971695363521576,0.28609499335289,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.6525063514709473,0.2037329971790313,0.9396553635597228,284.6839294433594,284.95001220703125,300.4166564941406,288.9106140136719,298.3450622558594,297.2814025878906,284.68218994140625,1.0,0.5770478248596191,0.4582747519016266,0.4582747519016266,1.0,1.0,-2.884157180786133,0.9795660972595216,1.904591083526612,0.325082927942276,0.8974523544311523,0.8974523544311523,0.0,204.44778442382807,190.0,42217.23828125,0.0,2296.994873046875,1.0,280.358154296875,283.1215515136719,291.97637939453125,294.7437744140625,293.1499938964844,293.1499938964844,280.6499938964844,36251.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490517377853394,1.0,0.0,0.0,3.655608892440796,3.655632972717285,8.916875913200784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.0693359375,0.0,1541.305419921875,1895.4371337890625,0.0,3854.41552734375,0.9066846966743468,1.0,0.0,3.0,1.0,0.0
12143580,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8536613583564758,0.4543851912021637,0.4119453728199005,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9051080942153932,0.5426183938980103,0.5157895684242249,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7869811654090881,0.3529886603355407,0.2494016289710998,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7451955080032349,0.2981518507003784,0.2864620983600616,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6579972505569458,0.2041297703981399,0.939169943332672,284.8515625,284.95001220703125,300.4245300292969,288.8570251464844,298.34405517578125,297.2791748046875,284.8529357910156,1.0,0.5730432271957397,0.4573187530040741,0.4573187530040741,1.0,1.0,-2.8848564624786377,0.9777617454528807,1.9070947170257568,0.3232836127281189,0.8974888920783997,0.8974888920783997,0.0,197.7938537597656,178.0,41132.3828125,0.0,2265.500244140625,1.0,280.6421813964844,283.3334655761719,291.8241882324219,294.4539794921875,293.1499938964844,293.1499938964844,280.95001220703125,36156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380667209625244,1.0,0.0,0.0,3.648962020874024,3.6489861011505127,8.884479711923632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.09228515625,0.0,1533.185791015625,1895.4371337890625,0.0,3754.85107421875,0.9051633477211,1.0,0.0,3.0,1.0,0.0
12143640,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8536613583564758,0.4543851912021637,0.4119453728199005,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9051080942153932,0.5426183938980103,0.5157895684242249,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7869811654090881,0.3529886603355407,0.2494016289710998,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7451955080032349,0.2981518507003784,0.2864620983600616,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6579972505569458,0.2041297703981399,0.939169943332672,284.8515625,284.95001220703125,300.4245300292969,288.8570251464844,298.34405517578125,297.2791748046875,284.8529357910156,1.0,0.5730432271957397,0.4573187530040741,0.4573187530040741,1.0,1.0,-2.8848564624786377,0.9777617454528807,1.9070947170257568,0.3232836127281189,0.8974888920783997,0.8974888920783997,0.0,197.7938537597656,178.0,41132.3828125,0.0,2265.500244140625,1.0,280.6421813964844,283.3334655761719,291.8241882324219,294.4539794921875,293.1499938964844,293.1499938964844,280.95001220703125,36156.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380667209625244,1.0,0.0,0.0,3.648962020874024,3.6489861011505127,8.884479711923632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.09228515625,0.0,1533.185791015625,1895.4371337890625,0.0,3754.85107421875,0.9051633477211,1.0,0.0,3.0,1.0,0.0
12143700,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8588441014289856,0.4544734060764313,0.4116389155387878,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9122477173805236,0.5442649126052856,0.5169469714164734,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7932502627372742,0.3547527194023132,0.2503664195537567,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7502009272575378,0.2990330457687378,0.2869689464569092,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6625736355781555,0.2046473175287246,0.9400619268417358,284.99200439453125,284.95001220703125,300.4281311035156,288.8287658691406,298.3472900390625,297.2835693359375,285.0008850097656,1.0,0.5706571340560913,0.4568407535552978,0.4568407535552978,1.0,1.0,-2.888715982437134,0.9782301783561708,1.910485863685608,0.3229948580265045,0.8991243243217468,0.8991243243217468,0.0,193.08084106445312,178.0,40209.08984375,0.0,2249.000732421875,1.0,280.89874267578125,283.5143127441406,291.7566833496094,294.2671203613281,293.1499938964844,293.1499938964844,280.95001220703125,36051.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287811517715454,1.0,0.0,0.0,3.6481738090515137,3.648197889328003,8.88064164428215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.00732421875,0.0,1531.52392578125,1895.4371337890625,0.0,3669.964111328125,0.9049543142318726,1.0,0.0,3.0,1.0,0.0
12143760,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8654763698577881,0.4548407793045044,0.4116913378238678,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9213716983795166,0.5461897253990173,0.5184481143951416,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8008527159690857,0.3567581176757812,0.2515403032302856,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7564542293548584,0.3001255393028259,0.2877043485641479,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6683565378189087,0.2053567320108413,0.941847801208496,285.0434265136719,284.95001220703125,300.4314880371094,288.7996520996094,298.3527526855469,297.29071044921875,285.0450744628906,1.0,0.5681961178779602,0.4565454125404358,0.4565454125404358,1.0,1.0,-2.895021438598633,0.9800229668617249,1.9149984121322632,0.3234967589378357,0.9003073573112488,0.9003073573112488,0.0,187.7308654785156,166.0,40133.66015625,0.0,2233.535888671875,1.0,280.9418334960937,283.5668334960937,291.74932861328125,294.29559326171875,293.1499938964844,293.1499938964844,280.6499938964844,35959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924505352973938,1.0,0.0,0.0,3.649800539016724,3.649824619293213,8.888562774700404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.90869140625,0.0,1532.640380859375,1895.4371337890625,0.0,3630.67724609375,0.9052228331565856,1.0,0.0,3.0,1.0,0.0
12143820,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8792283535003662,0.4538031816482544,0.410869300365448,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9405786991119384,0.548612654209137,0.5207382440567017,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8160862922668457,0.3597390055656433,0.2535346448421478,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7698130011558533,0.3015542924404144,0.2888702154159546,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6807149052619934,0.2062844932079315,0.944780170917511,284.87451171875,284.95001220703125,300.4375,288.73895263671875,298.3540954589844,297.2912292480469,284.8730773925781,1.0,0.5628235936164856,0.455954760313034,0.455954760313034,1.0,1.0,-2.904119968414306,0.9822574257850648,1.9218624830245967,0.3241514265537262,0.8979442119598389,0.8979442119598389,0.0,177.104736328125,154.0,41174.48046875,0.0,2196.68310546875,1.0,280.6578369140625,283.35870361328125,291.7882385253906,294.4635925292969,293.1499938964844,293.1499938964844,280.95001220703125,36080.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387000203132628,1.0,0.0,0.0,3.647632360458374,3.647656202316284,8.878005246515386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.51806640625,0.0,1531.138427734375,1895.4371337890625,0.0,3760.617919921875,0.9047938585281372,1.0,0.0,3.0,1.0,0.0
12143880,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8792283535003662,0.4538031816482544,0.410869300365448,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9405786991119384,0.548612654209137,0.5207382440567017,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8160862922668457,0.3597390055656433,0.2535346448421478,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7698130011558533,0.3015542924404144,0.2888702154159546,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6807149052619934,0.2062844932079315,0.944780170917511,284.87451171875,284.95001220703125,300.4375,288.73895263671875,298.3540954589844,297.2912292480469,284.8730773925781,1.0,0.5628235936164856,0.455954760313034,0.455954760313034,1.0,1.0,-2.904119968414306,0.9822574257850648,1.9218624830245967,0.3241514265537262,0.8979442119598389,0.8979442119598389,0.0,177.104736328125,154.0,41174.48046875,0.0,2196.68310546875,1.0,280.6578369140625,283.35870361328125,291.7882385253906,294.4635925292969,293.1499938964844,293.1499938964844,280.95001220703125,36080.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387000203132628,1.0,0.0,0.0,3.647632360458374,3.647656202316284,8.878005246515386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.51806640625,0.0,1531.138427734375,1895.4371337890625,0.0,3760.617919921875,0.9047938585281372,1.0,0.0,3.0,1.0,0.0
12143940,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8954418897628784,0.4535498023033142,0.4098047316074371,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9613460302352904,0.5515182018280029,0.5226781964302063,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8323675990104675,0.3631744384765625,0.255383551120758,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7854459881782532,0.3032179474830627,0.2897951602935791,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6949374675750732,0.2073434144258499,0.946739137172699,285.0460205078125,284.95001220703125,300.4425964355469,288.67535400390625,298.3580017089844,297.29608154296875,285.0475769042969,1.0,0.556884229183197,0.4553641080856323,0.4553641080856323,1.0,1.0,-2.910853624343872,0.9835758805274964,1.927277684211731,0.3242104053497314,0.9005960822105408,0.9005960822105408,0.0,166.0142059326172,142.0,40221.9140625,0.0,2153.245361328125,1.0,280.942138671875,283.5727844238281,291.6552429199219,294.22125244140625,293.1499938964844,293.1499938964844,280.6499938964844,35927.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310988783836364,1.0,0.0,0.0,3.649459362030029,3.649483442306519,8.886901810001291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.9990234375,0.0,1532.0272216796875,1895.4371337890625,0.0,3691.209716796875,0.9051221013069152,1.0,0.0,3.0,1.0,0.0
12144000,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8954418897628784,0.4535498023033142,0.4098047316074371,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9613460302352904,0.5515182018280029,0.5226781964302063,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8323675990104675,0.3631744384765625,0.255383551120758,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7854459881782532,0.3032179474830627,0.2897951602935791,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6949374675750732,0.2073434144258499,0.946739137172699,285.0460205078125,284.95001220703125,300.4425964355469,288.67535400390625,298.3580017089844,297.29608154296875,285.0475769042969,1.0,0.556884229183197,0.4553641080856323,0.4553641080856323,1.0,1.0,-2.910853624343872,0.9835758805274964,1.927277684211731,0.3242104053497314,0.9005960822105408,0.9005960822105408,0.0,166.0142059326172,142.0,40221.9140625,0.0,2153.245361328125,1.0,280.942138671875,283.5727844238281,291.6552429199219,294.22125244140625,293.1499938964844,293.1499938964844,280.6499938964844,35927.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310988783836364,1.0,0.0,0.0,3.649459362030029,3.649483442306519,8.886901810001291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.9990234375,0.0,1532.0272216796875,1895.4371337890625,0.0,3691.209716796875,0.9051221013069152,1.0,0.0,3.0,1.0,0.0
12144060,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9154886603355408,0.452333003282547,0.4087187051773071,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9825093746185304,0.5536240339279175,0.5245850086212158,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8515647053718567,0.3660700619220733,0.2572683990001678,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8039587736129761,0.3044674098491668,0.2907404601573944,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7114953398704529,0.2081377357244491,0.9489014148712158,284.87109375,284.95001220703125,300.4467468261719,288.6092834472656,298.356201171875,297.2936706542969,284.8695983886719,1.0,0.5507581233978271,0.4545528292655945,0.4545528292655945,1.0,1.0,-2.9178504943847656,0.9845022559165956,1.9333481788635247,0.3240184485912323,0.8981348872184753,0.8981348872184753,0.0,154.6724090576172,130.0,41179.77734375,0.0,2108.78369140625,1.0,280.6578369140625,283.3590393066406,291.66168212890625,294.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,36066.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454429149627686,1.0,0.0,0.0,3.6478216648101807,3.64784574508667,8.878927246769308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.06396484375,0.0,1531.2464599609375,1895.4371337890625,0.0,3821.81689453125,0.9048246145248412,1.0,0.0,3.0,1.0,0.0
12144120,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9154886603355408,0.452333003282547,0.4087187051773071,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9825093746185304,0.5536240339279175,0.5245850086212158,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8515647053718567,0.3660700619220733,0.2572683990001678,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8039587736129761,0.3044674098491668,0.2907404601573944,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7114953398704529,0.2081377357244491,0.9489014148712158,284.87109375,284.95001220703125,300.4467468261719,288.6092834472656,298.356201171875,297.2936706542969,284.8695983886719,1.0,0.5507581233978271,0.4545528292655945,0.4545528292655945,1.0,1.0,-2.9178504943847656,0.9845022559165956,1.9333481788635247,0.3240184485912323,0.8981348872184753,0.8981348872184753,0.0,154.6724090576172,130.0,41179.77734375,0.0,2108.78369140625,1.0,280.6578369140625,283.3590393066406,291.66168212890625,294.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,36066.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454429149627686,1.0,0.0,0.0,3.6478216648101807,3.64784574508667,8.878927246769308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.06396484375,0.0,1531.2464599609375,1895.4371337890625,0.0,3821.81689453125,0.9048246145248412,1.0,0.0,3.0,1.0,0.0
12144180,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9385939836502076,0.4520508050918579,0.4076464474201202,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.5564444661140442,0.5245069861412048,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8727283477783203,0.3695294260978699,0.2591492533683777,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8223962783813477,0.3060251176357269,0.2915930449962616,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7272577881813049,0.2091021090745926,0.950597047805786,285.0437316894531,284.95001220703125,300.45001220703125,288.54119873046875,298.35772705078125,297.2974853515625,285.04400634765625,1.0,0.5440206527709961,0.4537415504455566,0.4537415504455566,1.0,1.0,-2.917285919189453,0.9824584126472472,1.934827446937561,0.3225139379501343,0.9007694125175476,0.9007694125175476,0.0,144.11248779296875,118.0,40201.17578125,0.0,2058.469970703125,1.0,280.942138671875,283.5741577148437,291.51885986328125,294.0874328613281,293.1499938964844,293.1499938964844,280.6499938964844,35920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937156856060028,1.0,0.0,0.0,3.649904489517212,3.649928569793701,8.889069817996642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.837890625,0.0,1532.4697265625,1895.4371337890625,0.0,3746.56103515625,0.9052154421806335,1.0,0.0,3.0,1.0,0.0
12144240,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9385939836502076,0.4520508050918579,0.4076464474201202,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.5564444661140442,0.5245069861412048,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8727283477783203,0.3695294260978699,0.2591492533683777,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8223962783813477,0.3060251176357269,0.2915930449962616,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7272577881813049,0.2091021090745926,0.950597047805786,285.0437316894531,284.95001220703125,300.45001220703125,288.54119873046875,298.35772705078125,297.2974853515625,285.04400634765625,1.0,0.5440206527709961,0.4537415504455566,0.4537415504455566,1.0,1.0,-2.917285919189453,0.9824584126472472,1.934827446937561,0.3225139379501343,0.9007694125175476,0.9007694125175476,0.0,144.11248779296875,118.0,40201.17578125,0.0,2058.469970703125,1.0,280.942138671875,283.5741577148437,291.51885986328125,294.0874328613281,293.1499938964844,293.1499938964844,280.6499938964844,35920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937156856060028,1.0,0.0,0.0,3.649904489517212,3.649928569793701,8.889069817996642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.837890625,0.0,1532.4697265625,1895.4371337890625,0.0,3746.56103515625,0.9052154421806335,1.0,0.0,3.0,1.0,0.0
12144300,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9485729932785034,0.4516268372535705,0.4074207842350006,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.558702290058136,0.5101309418678284,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8825151920318604,0.3711137473583221,0.2602754533290863,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8302711248397827,0.3067019283771515,0.2922119498252868,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.734063446521759,0.2095282971858978,0.9521946310997008,284.90155029296875,284.95001220703125,300.4512634277344,288.5065002441406,298.360107421875,297.30255126953125,284.8916931152344,1.0,0.5400463342666626,0.4533359110355377,0.4533359110355377,1.0,1.0,-2.908288717269897,0.9780232310295104,1.930265545845032,0.3205103576183319,0.8990920186042786,0.8990920186042786,0.0,139.70364379882812,118.0,40872.2734375,0.0,2018.367431640625,1.0,280.6986694335937,283.3946838378906,291.55255126953125,294.2537536621094,293.1499938964844,293.1499938964844,280.6499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452989101409912,1.0,0.0,0.0,3.650069713592529,3.6500937938690186,8.889874720807711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.7880859375,0.0,1533.2440185546875,1895.4371337890625,0.0,3820.51416015625,0.9052477478981018,1.0,0.0,3.0,1.0,0.0
12144360,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9568403959274292,0.4506288766860962,0.4065852165222168,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.5615772008895874,0.4970791041851043,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8913477659225464,0.3723090589046478,0.2611043155193329,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8372921943664551,0.3070583045482635,0.2925277650356293,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7401362061500549,0.2097149938344955,0.9528024792671204,284.8388977050781,284.95001220703125,300.4523010253906,288.47149658203125,298.36260986328125,297.30816650390625,284.8360595703125,1.0,0.5355034470558167,0.4530458450317383,0.4530458450317383,1.0,1.0,-2.8937084674835205,0.9716707468032836,1.9220377206802368,0.3176305890083313,0.8976796865463257,0.8976796865463257,0.0,135.64537048339844,121.0,40790.53125,0.0,1974.2384033203125,1.0,280.6578063964844,283.3351745605469,291.5164489746094,294.18231201171875,293.1499938964844,293.1499938964844,280.95001220703125,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501571655273438,1.0,0.0,0.0,3.647519111633301,3.64754319190979,8.877454433786625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.2587890625,0.0,1531.097900390625,1895.4371337890625,0.0,3864.377685546875,0.9047691226005554,1.0,0.0,3.0,1.0,0.0
12144420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9670650362968444,0.4501144289970398,0.405520886182785,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.5697051286697388,0.480713814496994,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.903996765613556,0.3756572008132934,0.2630722820758819,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8470112681388855,0.3083982765674591,0.2934034764766693,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7485184073448181,0.2105458825826645,0.9549309015274048,284.9985656738281,284.95001220703125,300.4537048339844,288.4006652832031,298.3802185058594,297.3373107910156,284.9994506835937,1.0,0.5308331251144409,0.4524657130241394,0.4524657130241394,1.0,1.0,-2.8787105083465576,0.9645549654960632,1.9141556024551392,0.3138667643070221,0.899617075920105,0.899617075920105,0.0,130.79998779296875,139.0,39729.01171875,0.0,1926.0072021484373,1.0,280.942138671875,283.5428771972656,291.3666381835937,293.906005859375,293.1499938964844,293.1499938964844,281.25,35969.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939397394657135,1.0,0.0,0.0,3.647794246673584,3.647818326950073,8.878793664734985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.244140625,0.0,1530.490478515625,1895.4371337890625,0.0,3766.964111328125,0.9047744274139404,1.0,0.0,3.0,1.0,0.0
12144480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9670650362968444,0.4501144289970398,0.405520886182785,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.5697051286697388,0.480713814496994,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.903996765613556,0.3756572008132934,0.2630722820758819,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8470112681388855,0.3083982765674591,0.2934034764766693,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7485184073448181,0.2105458825826645,0.9549309015274048,284.9985656738281,284.95001220703125,300.4537048339844,288.4006652832031,298.3802185058594,297.3373107910156,284.9994506835937,1.0,0.5308331251144409,0.4524657130241394,0.4524657130241394,1.0,1.0,-2.8787105083465576,0.9645549654960632,1.9141556024551392,0.3138667643070221,0.899617075920105,0.899617075920105,0.0,130.79998779296875,139.0,39729.01171875,0.0,1926.0072021484373,1.0,280.942138671875,283.5428771972656,291.3666381835937,293.906005859375,293.1499938964844,293.1499938964844,281.25,35969.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939397394657135,1.0,0.0,0.0,3.647794246673584,3.647818326950073,8.878793664734985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.244140625,0.0,1530.490478515625,1895.4371337890625,0.0,3766.964111328125,0.9047744274139404,1.0,0.0,3.0,1.0,0.0
12144540,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.9659751057624816,0.4510024189949035,0.4060781598091125,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.9990000128746032,0.5780894160270691,0.4830025136470794,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.9060186743736268,0.380090057849884,0.2660021781921386,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.8474732041358948,0.3105857670307159,0.295303076505661,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.7489592432975769,0.2121060341596603,0.96124929189682,285.201416015625,284.95001220703125,300.45416259765625,288.3291320800781,298.40264892578125,297.3715515136719,285.20367431640625,1.0,0.5344762206077576,0.4518856108188629,0.4518856108188629,1.0,1.0,-2.89549207687378,0.9698202610015868,1.9256718158721924,0.3152394294738769,0.90460467338562,0.90460467338562,0.0,132.0167999267578,157.0,39014.86328125,0.0,1959.3004150390625,1.0,281.2417907714844,283.788330078125,291.2831115722656,293.7518310546875,293.1499938964844,293.1499938964844,280.95001220703125,35749.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266268014907836,1.0,0.0,0.0,3.656345844268799,3.656369686126709,8.92047125944373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.6767578125,0.0,1538.3607177734375,1895.4371337890625,0.0,3650.184326171875,0.9065452218055724,1.0,0.0,3.0,1.0,0.0
12144600,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.9659751057624816,0.4510024189949035,0.4060781598091125,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.9990000128746032,0.5780894160270691,0.4830025136470794,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.9060186743736268,0.380090057849884,0.2660021781921386,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.8474732041358948,0.3105857670307159,0.295303076505661,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.7489592432975769,0.2121060341596603,0.96124929189682,285.201416015625,284.95001220703125,300.45416259765625,288.3291320800781,298.40264892578125,297.3715515136719,285.20367431640625,1.0,0.5344762206077576,0.4518856108188629,0.4518856108188629,1.0,1.0,-2.89549207687378,0.9698202610015868,1.9256718158721924,0.3152394294738769,0.90460467338562,0.90460467338562,0.0,132.0167999267578,157.0,39014.86328125,0.0,1959.3004150390625,1.0,281.2417907714844,283.788330078125,291.2831115722656,293.7518310546875,293.1499938964844,293.1499938964844,280.95001220703125,35749.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266268014907836,1.0,0.0,0.0,3.656345844268799,3.656369686126709,8.92047125944373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.6767578125,0.0,1538.3607177734375,1895.4371337890625,0.0,3650.184326171875,0.9065452218055724,1.0,0.0,3.0,1.0,0.0
12144660,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9531351327896118,0.4503389000892639,0.406199961900711,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.5821009874343872,0.5019975304603577,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8973024487495422,0.3835936784744262,0.2688497602939605,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8388855457305908,0.3121103346347809,0.2972171306610107,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7415749430656433,0.2132299393415451,0.9682270884513856,285.0422058105469,284.95001220703125,300.4537048339844,288.2573547363281,298.404541015625,297.373291015625,285.0419616699219,1.0,0.5437368154525757,0.4514769315719604,0.4514769315719604,1.0,1.0,-2.932568550109864,0.9832876324653624,1.949280858039856,0.3205883204936981,0.9045124650001526,0.9045124650001526,0.0,138.44207763671875,160.0,40240.25,0.0,2052.736572265625,1.0,280.9577331542969,283.58526611328125,291.3167419433594,293.9237976074219,293.1499938964844,293.1499938964844,280.6499938964844,35847.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429877400398254,1.0,0.0,0.0,3.662759065628052,3.662783145904541,8.951791983236035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6494140625,0.0,1546.2618408203125,1895.4371337890625,0.0,3799.576171875,0.9080209136009216,1.0,0.0,3.0,1.0,0.0
12144720,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9531351327896118,0.4503389000892639,0.406199961900711,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.5821009874343872,0.5019975304603577,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8973024487495422,0.3835936784744262,0.2688497602939605,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8388855457305908,0.3121103346347809,0.2972171306610107,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7415749430656433,0.2132299393415451,0.9682270884513856,285.0422058105469,284.95001220703125,300.4537048339844,288.2573547363281,298.404541015625,297.373291015625,285.0419616699219,1.0,0.5437368154525757,0.4514769315719604,0.4514769315719604,1.0,1.0,-2.932568550109864,0.9832876324653624,1.949280858039856,0.3205883204936981,0.9045124650001526,0.9045124650001526,0.0,138.44207763671875,160.0,40240.25,0.0,2052.736572265625,1.0,280.9577331542969,283.58526611328125,291.3167419433594,293.9237976074219,293.1499938964844,293.1499938964844,280.6499938964844,35847.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429877400398254,1.0,0.0,0.0,3.662759065628052,3.662783145904541,8.951791983236035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6494140625,0.0,1546.2618408203125,1895.4371337890625,0.0,3799.576171875,0.9080209136009216,1.0,0.0,3.0,1.0,0.0
