time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144780,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.938589572906494,0.4481918215751648,0.4047336876392364,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.5815282464027405,0.5211524367332458,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8880540728569031,0.3859643638134002,0.2708096206188202,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8299105763435364,0.312612771987915,0.29810830950737,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.733665943145752,0.2134246826171875,0.9710617661476136,284.8587951660156,284.95001220703125,300.4523010253906,288.185791015625,298.3849182128906,297.3437805175781,284.8578796386719,1.0,0.5511138439178467,0.451068252325058,0.451068252325058,1.0,1.0,-2.960684537887573,0.9932266473770142,1.967457890510559,0.3247662782669067,0.901771605014801,0.901771605014801,0.0,144.79318237304688,163.0,41361.7890625,0.0,2132.50927734375,1.0,280.6581115722656,283.3600158691406,291.265380859375,293.9652099609375,293.1499938964844,293.1499938964844,280.3500061035156,36035.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625446796417236,1.0,0.0,0.0,3.662092447280884,3.662116765975952,8.948534286901122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.76806640625,0.0,1546.9337158203125,1895.4371337890625,0.0,3975.236572265625,0.90799218416214,1.0,0.0,3.0,1.0,0.0
12144840,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.938589572906494,0.4481918215751648,0.4047336876392364,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.5815282464027405,0.5211524367332458,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8880540728569031,0.3859643638134002,0.2708096206188202,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8299105763435364,0.312612771987915,0.29810830950737,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.733665943145752,0.2134246826171875,0.9710617661476136,284.8587951660156,284.95001220703125,300.4523010253906,288.185791015625,298.3849182128906,297.3437805175781,284.8578796386719,1.0,0.5511138439178467,0.451068252325058,0.451068252325058,1.0,1.0,-2.960684537887573,0.9932266473770142,1.967457890510559,0.3247662782669067,0.901771605014801,0.901771605014801,0.0,144.79318237304688,163.0,41361.7890625,0.0,2132.50927734375,1.0,280.6581115722656,283.3600158691406,291.265380859375,293.9652099609375,293.1499938964844,293.1499938964844,280.3500061035156,36035.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625446796417236,1.0,0.0,0.0,3.662092447280884,3.662116765975952,8.948534286901122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.76806640625,0.0,1546.9337158203125,1895.4371337890625,0.0,3975.236572265625,0.90799218416214,1.0,0.0,3.0,1.0,0.0
12144900,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.9316362142562866,0.446869283914566,0.4037576615810394,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.9990000128746032,0.5803495645523071,0.5299879312515259,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.8838621377944946,0.3869238197803497,0.2716176807880401,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.825760006904602,0.3126278817653656,0.2983082234859466,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.7299196720123291,0.213275209069252,0.9712599515914916,284.7162170410156,284.95001220703125,300.4512634277344,288.1502685546875,298.3718566894531,297.3246154785156,284.70782470703125,1.0,0.5543025135993958,0.4508639276027679,0.4508639276027679,1.0,1.0,-2.971585512161255,0.99697083234787,1.9746147394180296,0.3262516856193542,0.8988362550735474,0.8988362550735474,0.0,147.7088623046875,163.0,42236.03125,0.0,2166.119873046875,1.0,280.4009704589844,283.1786193847656,291.2497863769531,294.0599365234375,293.1499938964844,293.1499938964844,280.3500061035156,36166.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735337495803832,1.0,0.0,0.0,3.658657789230346,3.658681869506836,8.931756383390166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.25048828125,0.0,1544.070068359375,1895.4371337890625,0.0,4072.26611328125,0.9072749018669128,1.0,0.0,3.0,1.0,0.0
12144960,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.9246906042099,0.4453949332237243,0.4025405049324035,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9990000128746032,0.5786985158920288,0.5386393070220947,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8797218203544617,0.3877454996109009,0.2722750604152679,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.8216177821159363,0.3124990165233612,0.298321008682251,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.7261353731155396,0.2129778265953064,0.9706204533576964,284.669189453125,284.95001220703125,300.45001220703125,288.11492919921875,298.3563232421875,297.30340576171875,284.66815185546875,1.0,0.5571765303611755,0.4501940011978149,0.4501940011978149,1.0,1.0,-2.980562210083008,0.9989778399467468,1.981584310531616,0.3264227211475372,0.8964450359344482,0.8964450359344482,0.0,150.53916931152344,166.0,42357.84375,0.0,2196.158935546875,1.0,280.3582458496094,283.1324462890625,291.1834716796875,293.9506530761719,293.1499938964844,293.1499938964844,280.6499938964844,36277.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790906310081482,1.0,0.0,0.0,3.652479410171509,3.652503490447998,8.9016162974076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.21337890625,0.0,1538.006103515625,1895.4371337890625,0.0,4120.81396484375,0.9060040712356568,1.0,0.0,3.0,1.0,0.0
12145020,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9118717312812804,0.4444403946399688,0.4013234972953796,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9956649541854858,0.5769163966178894,0.5469192862510681,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8719307780265808,0.3907487690448761,0.2742061614990234,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8134710192680359,0.3131794333457947,0.298871099948883,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.718631386756897,0.2130050063133239,0.9707453846931458,284.8526306152344,284.95001220703125,300.4467468261719,288.04522705078125,298.3374938964844,297.2806701660156,284.8537902832031,1.0,0.5619770884513855,0.4488541781902313,0.4488541781902313,1.0,1.0,-2.9911603927612305,0.9999653697013856,1.9911949634552,0.3256437480449676,0.8966370820999146,0.8966370820999146,0.0,156.33372497558594,169.0,41505.0234375,0.0,2245.137451171875,1.0,280.6421813964844,283.36065673828125,291.01904296875,293.6617736816406,293.1499938964844,293.1499938964844,280.95001220703125,36163.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694098234176636,1.0,0.0,0.0,3.645543336868286,3.645567417144776,8.867839937920508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.302734375,0.0,1529.4390869140625,1895.4371337890625,0.0,4036.008056640625,0.9044049382209778,1.0,0.0,3.0,1.0,0.0
12145080,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9118717312812804,0.4444403946399688,0.4013234972953796,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9956649541854858,0.5769163966178894,0.5469192862510681,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8719307780265808,0.3907487690448761,0.2742061614990234,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8134710192680359,0.3131794333457947,0.298871099948883,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.718631386756897,0.2130050063133239,0.9707453846931458,284.8526306152344,284.95001220703125,300.4467468261719,288.04522705078125,298.3374938964844,297.2806701660156,284.8537902832031,1.0,0.5619770884513855,0.4488541781902313,0.4488541781902313,1.0,1.0,-2.9911603927612305,0.9999653697013856,1.9911949634552,0.3256437480449676,0.8966370820999146,0.8966370820999146,0.0,156.33372497558594,169.0,41505.0234375,0.0,2245.137451171875,1.0,280.6421813964844,283.36065673828125,291.01904296875,293.6617736816406,293.1499938964844,293.1499938964844,280.95001220703125,36163.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694098234176636,1.0,0.0,0.0,3.645543336868286,3.645567417144776,8.867839937920508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.302734375,0.0,1529.4390869140625,1895.4371337890625,0.0,4036.008056640625,0.9044049382209778,1.0,0.0,3.0,1.0,0.0
12145140,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9049649238586426,0.4449485540390014,0.4016638398170471,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9905573129653932,0.5784916281700134,0.547813355922699,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8686033487319946,0.3949391841888428,0.2770505547523498,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8090530037879944,0.3148397207260132,0.300375372171402,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7144680619239807,0.2138490378856659,0.9743414521217346,285.05010986328125,284.95001220703125,300.4425964355469,287.9771728515625,298.3357238769531,297.28399658203125,285.0517578125,1.0,0.5660743117332458,0.4475143551826477,0.4475143551826477,1.0,1.0,-3.003221035003662,1.0015422105789185,2.001678705215454,0.3243916928768158,0.8995981216430664,0.8995981216430664,0.0,160.47927856445312,172.0,40660.578125,0.0,2287.081298828125,1.0,280.9416198730469,283.6033020019531,290.9338684082031,293.5016174316406,293.1499938964844,293.1499938964844,281.25,35955.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572799205780028,1.0,0.0,0.0,3.646493673324585,3.646517515182495,8.872463013176457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.57666015625,0.0,1528.941162109375,1895.4371337890625,0.0,3928.30224609375,0.9044817686080932,1.0,0.0,3.0,1.0,0.0
12145200,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9049649238586426,0.4449485540390014,0.4016638398170471,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9905573129653932,0.5784916281700134,0.547813355922699,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8686033487319946,0.3949391841888428,0.2770505547523498,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8090530037879944,0.3148397207260132,0.300375372171402,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7144680619239807,0.2138490378856659,0.9743414521217346,285.05010986328125,284.95001220703125,300.4425964355469,287.9771728515625,298.3357238769531,297.28399658203125,285.0517578125,1.0,0.5660743117332458,0.4475143551826477,0.4475143551826477,1.0,1.0,-3.003221035003662,1.0015422105789185,2.001678705215454,0.3243916928768158,0.8995981216430664,0.8995981216430664,0.0,160.47927856445312,172.0,40660.578125,0.0,2287.081298828125,1.0,280.9416198730469,283.6033020019531,290.9338684082031,293.5016174316406,293.1499938964844,293.1499938964844,281.25,35955.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572799205780028,1.0,0.0,0.0,3.646493673324585,3.646517515182495,8.872463013176457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.57666015625,0.0,1528.941162109375,1895.4371337890625,0.0,3928.30224609375,0.9044817686080932,1.0,0.0,3.0,1.0,0.0
12145260,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9018611907958984,0.446139246225357,0.4026651978492737,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9886246919631958,0.5817220211029053,0.5506154894828796,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8684642314910889,0.3997853994369507,0.2803709208965301,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.8075676560401917,0.3170883655548095,0.3024495840072632,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.7130294442176819,0.2152647674083709,0.9804857969284058,285.2606506347656,284.95001220703125,300.4375,287.91119384765625,298.3422546386719,297.2982177734375,285.2625427246094,1.0,0.5702318549156189,0.4466127455234527,0.4466127455234527,1.0,1.0,-3.021658420562744,1.006492257118225,2.015166044235229,0.3253427743911743,0.9054297804832458,0.9054297804832458,0.0,163.3863525390625,175.0,39950.9140625,0.0,2335.310302734375,1.0,281.24176025390625,283.8510437011719,290.8753967285156,293.3908996582031,293.1499938964844,293.1499938964844,280.95001220703125,35700.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471957683563232,1.0,0.0,0.0,3.656852006912232,3.6568760871887207,8.922942242861609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.2587890625,0.0,1538.558349609375,1895.4371337890625,0.0,3837.664794921875,0.906629204750061,1.0,0.0,3.0,1.0,0.0
12145320,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9018611907958984,0.446139246225357,0.4026651978492737,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9886246919631958,0.5817220211029053,0.5506154894828796,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8684642314910889,0.3997853994369507,0.2803709208965301,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.8075676560401917,0.3170883655548095,0.3024495840072632,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.7130294442176819,0.2152647674083709,0.9804857969284058,285.2606506347656,284.95001220703125,300.4375,287.91119384765625,298.3422546386719,297.2982177734375,285.2625427246094,1.0,0.5702318549156189,0.4466127455234527,0.4466127455234527,1.0,1.0,-3.021658420562744,1.006492257118225,2.015166044235229,0.3253427743911743,0.9054297804832458,0.9054297804832458,0.0,163.3863525390625,175.0,39950.9140625,0.0,2335.310302734375,1.0,281.24176025390625,283.8510437011719,290.8753967285156,293.3908996582031,293.1499938964844,293.1499938964844,280.95001220703125,35700.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471957683563232,1.0,0.0,0.0,3.656852006912232,3.6568760871887207,8.922942242861609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.2587890625,0.0,1538.558349609375,1895.4371337890625,0.0,3837.664794921875,0.906629204750061,1.0,0.0,3.0,1.0,0.0
12145380,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8969593644142151,0.4454441666603088,0.4027551710605621,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9854179620742798,0.583568274974823,0.5529969334602356,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8667941689491272,0.4033819735050201,0.2832808792591095,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8047337532043457,0.3184510767459869,0.3041872382164001,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7105214595794678,0.216119110584259,0.986009418964386,285.07598876953125,284.95001220703125,300.4314880371094,287.8478088378906,298.33795166015625,297.2970275878906,285.0747985839844,1.0,0.5742657780647278,0.4457111358642578,0.4457111358642578,1.0,1.0,-3.03687047958374,1.0101910829544067,2.026679277420044,0.3259781301021576,0.9055959582328796,0.9055959582328796,0.0,166.90948486328125,178.0,40927.32421875,0.0,2381.321533203125,1.0,280.9577331542969,283.6295471191406,290.9105224609375,293.55877685546875,293.1499938964844,293.1499938964844,280.6499938964844,35802.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644649028778076,1.0,0.0,0.0,3.665006160736084,3.665030241012573,8.96277924766764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.6376953125,0.0,1548.4468994140625,1895.4371337890625,0.0,3992.285400390625,0.908491551876068,1.0,0.0,3.0,1.0,0.0
12145440,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8969593644142151,0.4454441666603088,0.4027551710605621,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9854179620742798,0.583568274974823,0.5529969334602356,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8667941689491272,0.4033819735050201,0.2832808792591095,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8047337532043457,0.3184510767459869,0.3041872382164001,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7105214595794678,0.216119110584259,0.986009418964386,285.07598876953125,284.95001220703125,300.4314880371094,287.8478088378906,298.33795166015625,297.2970275878906,285.0747985839844,1.0,0.5742657780647278,0.4457111358642578,0.4457111358642578,1.0,1.0,-3.03687047958374,1.0101910829544067,2.026679277420044,0.3259781301021576,0.9055959582328796,0.9055959582328796,0.0,166.90948486328125,178.0,40927.32421875,0.0,2381.321533203125,1.0,280.9577331542969,283.6295471191406,290.9105224609375,293.55877685546875,293.1499938964844,293.1499938964844,280.6499938964844,35802.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644649028778076,1.0,0.0,0.0,3.665006160736084,3.665030241012573,8.96277924766764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.6376953125,0.0,1548.4468994140625,1895.4371337890625,0.0,3992.285400390625,0.908491551876068,1.0,0.0,3.0,1.0,0.0
12145500,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8930466175079346,0.4444369077682495,0.4021401107311249,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9825528860092164,0.58384108543396,0.553551197052002,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8646613955497742,0.4046706259250641,0.2843607664108276,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8020632863044739,0.3186884820461273,0.3046397566795349,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7080879211425781,0.2161904275417328,0.987282931804657,284.927490234375,284.95001220703125,300.4281311035156,287.8172302246094,298.3315124511719,297.29052734375,284.91876220703125,1.0,0.5759816765785217,0.4452603161334991,0.4452603161334991,1.0,1.0,-3.0401759147644043,1.0103890895843506,2.0297868251800537,0.3255776464939117,0.9040075540542604,0.9040075540542604,0.0,169.12481689453125,178.0,41754.26953125,0.0,2398.896240234375,1.0,280.7007751464844,283.44195556640625,290.9153137207031,293.68072509765625,293.1499938964844,293.1499938964844,280.6499938964844,35911.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761817455291748,1.0,0.0,0.0,3.6664745807647705,3.66649866104126,8.969962550509081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.11767578125,0.0,1550.90625,1895.4371337890625,0.0,4095.44580078125,0.9088542461395264,1.0,0.0,3.0,1.0,0.0
12145560,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8884389996528625,0.4431555867195129,0.4011477828025818,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9789780974388124,0.583797037601471,0.5536972284317017,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8619041442871094,0.4057223200798034,0.2852091193199157,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7987629175186157,0.3186917006969452,0.3048166930675506,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.705007791519165,0.216054156422615,0.987487018108368,284.87335205078125,284.95001220703125,300.4245300292969,287.7875061035156,298.3230285644531,297.28143310546875,284.87164306640625,1.0,0.5774442553520203,0.4447382688522339,0.4447382688522339,1.0,1.0,-3.0406408309936523,1.0093433856964111,2.031297445297241,0.324553370475769,0.9029086232185364,0.9029086232185364,0.0,171.54417419433594,181.0,41815.5703125,0.0,2412.3076171875,1.0,280.6579895019531,283.3879089355469,290.8594970703125,293.584716796875,293.1499938964844,293.1499938964844,280.3500061035156,36006.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982384443283081,1.0,0.0,0.0,3.665479898452759,3.665504217147827,8.965097322288784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.30419921875,0.0,1550.5078125,1895.4371337890625,0.0,4149.41552734375,0.9087279438972472,1.0,0.0,3.0,1.0,0.0
12145620,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.8792981505393982,0.4402086436748504,0.3988184332847595,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.971437394618988,0.5831787586212158,0.5534786581993103,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8564032316207886,0.4074487090110779,0.2866369187831878,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7920312881469727,0.3182872235774994,0.3047574460506439,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6985666751861572,0.2153922170400619,0.9860183596611024,284.667724609375,284.95001220703125,300.4166564941406,287.7307434082031,298.303955078125,297.2609558105469,284.666015625,1.0,0.5797661542892456,0.4436941146850586,0.4436941146850586,1.0,1.0,-3.037463426589966,1.0056623220443726,2.031801223754883,0.321777194738388,0.8974528312683105,0.8974528312683105,0.0,176.2489471435547,184.0,42604.79296875,0.0,2430.8203125,1.0,280.3581237792969,283.1463317871094,290.7867736816406,293.56451416015625,293.1499938964844,293.1499938964844,280.6499938964844,36264.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963151216506958,1.0,0.0,0.0,3.656408309936523,3.6564323902130127,8.920776508603012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.91455078125,0.0,1542.2938232421875,1895.4371337890625,0.0,4268.84765625,0.9068703651428224,1.0,0.0,3.0,1.0,0.0
12145680,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.8792981505393982,0.4402086436748504,0.3988184332847595,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.971437394618988,0.5831787586212158,0.5534786581993103,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8564032316207886,0.4074487090110779,0.2866369187831878,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.7920312881469727,0.3182872235774994,0.3047574460506439,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6985666751861572,0.2153922170400619,0.9860183596611024,284.667724609375,284.95001220703125,300.4166564941406,287.7307434082031,298.303955078125,297.2609558105469,284.666015625,1.0,0.5797661542892456,0.4436941146850586,0.4436941146850586,1.0,1.0,-3.037463426589966,1.0056623220443726,2.031801223754883,0.321777194738388,0.8974528312683105,0.8974528312683105,0.0,176.2489471435547,184.0,42604.79296875,0.0,2430.8203125,1.0,280.3581237792969,283.1463317871094,290.7867736816406,293.56451416015625,293.1499938964844,293.1499938964844,280.6499938964844,36264.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963151216506958,1.0,0.0,0.0,3.656408309936523,3.6564323902130127,8.920776508603012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.91455078125,0.0,1542.2938232421875,1895.4371337890625,0.0,4268.84765625,0.9068703651428224,1.0,0.0,3.0,1.0,0.0
12145740,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8733628392219543,0.4391301572322845,0.3974016606807709,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9664842486381532,0.584122896194458,0.5539433360099792,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8536388278007507,0.410487562417984,0.2885095179080963,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7877757549285889,0.3187272846698761,0.3049797415733337,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6942466497421265,0.2152756601572036,0.9850121736526488,284.8406677246094,284.95001220703125,300.4078674316406,287.677978515625,298.2958068847656,297.2568359375,284.84197998046875,1.0,0.5817964673042297,0.4426499605178833,0.4426499605178833,1.0,1.0,-3.037614583969116,1.0032639503479004,2.034350633621216,0.3192918300628662,0.897395670413971,0.897395670413971,0.0,179.625732421875,187.0,41640.45703125,0.0,2448.623046875,1.0,280.6422119140625,283.3663635253906,290.6373291015625,293.2787780761719,293.1499938964844,293.1499938964844,280.95001220703125,36169.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837026596069336,1.0,0.0,0.0,3.649272918701172,3.649296998977661,8.885992883733707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.93212890625,0.0,1533.6278076171875,1895.4371337890625,0.0,4160.82470703125,0.9052419066429138,1.0,0.0,3.0,1.0,0.0
12145800,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8733628392219543,0.4391301572322845,0.3974016606807709,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9664842486381532,0.584122896194458,0.5539433360099792,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8536388278007507,0.410487562417984,0.2885095179080963,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7877757549285889,0.3187272846698761,0.3049797415733337,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6942466497421265,0.2152756601572036,0.9850121736526488,284.8406677246094,284.95001220703125,300.4078674316406,287.677978515625,298.2958068847656,297.2568359375,284.84197998046875,1.0,0.5817964673042297,0.4426499605178833,0.4426499605178833,1.0,1.0,-3.037614583969116,1.0032639503479004,2.034350633621216,0.3192918300628662,0.897395670413971,0.897395670413971,0.0,179.625732421875,187.0,41640.45703125,0.0,2448.623046875,1.0,280.6422119140625,283.3663635253906,290.6373291015625,293.2787780761719,293.1499938964844,293.1499938964844,280.95001220703125,36169.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837026596069336,1.0,0.0,0.0,3.649272918701172,3.649296998977661,8.885992883733707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.93212890625,0.0,1533.6278076171875,1895.4371337890625,0.0,4160.82470703125,0.9052419066429138,1.0,0.0,3.0,1.0,0.0
12145860,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8714610934257507,0.4396461546421051,0.3976360261440277,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9654550552368164,0.5867030024528503,0.5560975670814514,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8544303178787231,0.4148406982421875,0.2913826704025268,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7869907021522522,0.3202514946460724,0.3062479794025421,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6932113766670227,0.2160520851612091,0.9878398776054382,285.0470275878906,284.95001220703125,300.3981628417969,287.6297607421875,298.2988586425781,297.26776123046875,285.0494079589844,1.0,0.5844109058380127,0.4419809579849243,0.4419809579849243,1.0,1.0,-3.048854351043701,1.0059298276901243,2.042924642562866,0.3194167912006378,0.9003526568412781,0.9003526568412781,0.0,181.55625915527344,190.0,40870.6640625,0.0,2479.668212890625,1.0,280.9417419433594,283.6129455566406,290.5747375488281,293.1405334472656,293.1499938964844,293.1499938964844,280.6499938964844,35960.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691619277000428,1.0,0.0,0.0,3.649955272674561,3.64997935295105,8.889317086868687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.99072265625,0.0,1532.8238525390625,1895.4371337890625,0.0,4033.822265625,0.905260980129242,1.0,0.0,3.0,1.0,0.0
12145920,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8714610934257507,0.4396461546421051,0.3976360261440277,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9654550552368164,0.5867030024528503,0.5560975670814514,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8544303178787231,0.4148406982421875,0.2913826704025268,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7869907021522522,0.3202514946460724,0.3062479794025421,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6932113766670227,0.2160520851612091,0.9878398776054382,285.0470275878906,284.95001220703125,300.3981628417969,287.6297607421875,298.2988586425781,297.26776123046875,285.0494079589844,1.0,0.5844109058380127,0.4419809579849243,0.4419809579849243,1.0,1.0,-3.048854351043701,1.0059298276901243,2.042924642562866,0.3194167912006378,0.9003526568412781,0.9003526568412781,0.0,181.55625915527344,190.0,40870.6640625,0.0,2479.668212890625,1.0,280.9417419433594,283.6129455566406,290.5747375488281,293.1405334472656,293.1499938964844,293.1499938964844,280.6499938964844,35960.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691619277000428,1.0,0.0,0.0,3.649955272674561,3.64997935295105,8.889317086868687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.99072265625,0.0,1532.8238525390625,1895.4371337890625,0.0,4033.822265625,0.905260980129242,1.0,0.0,3.0,1.0,0.0
12145980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8681105375289917,0.4385958015918731,0.3973293900489807,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9629982113838196,0.5879441499710083,0.5578813552856445,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8539831638336182,0.41814124584198,0.2940458953380584,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7851704955101013,0.3211282193660736,0.3074591159820556,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6913801431655884,0.2164665311574936,0.99108624458313,284.8654479980469,284.95001220703125,300.38751220703125,287.5865173339844,298.2928771972656,297.2658386230469,284.8641052246094,1.0,0.5873005390167236,0.4413119554519653,0.4413119554519653,1.0,1.0,-3.0592026710510254,1.0082521438598633,2.050950527191162,0.3196395337581634,0.8977346420288086,0.8977346420288086,0.0,184.2725982666016,193.0,41740.34375,0.0,2513.318359375,1.0,280.6578369140625,283.3959045410156,290.62994384765625,293.31939697265625,293.1499938964844,293.1499938964844,280.95001220703125,36092.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823333024978638,1.0,0.0,0.0,3.6473639011383057,3.647387981414795,8.876698984749964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.53662109375,0.0,1530.9276123046875,1895.4371337890625,0.0,4148.97216796875,0.9047418236732484,1.0,0.0,3.0,1.0,0.0
12146040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8681105375289917,0.4385958015918731,0.3973293900489807,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9629982113838196,0.5879441499710083,0.5578813552856445,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8539831638336182,0.41814124584198,0.2940458953380584,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7851704955101013,0.3211282193660736,0.3074591159820556,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6913801431655884,0.2164665311574936,0.99108624458313,284.8654479980469,284.95001220703125,300.38751220703125,287.5865173339844,298.2928771972656,297.2658386230469,284.8641052246094,1.0,0.5873005390167236,0.4413119554519653,0.4413119554519653,1.0,1.0,-3.0592026710510254,1.0082521438598633,2.050950527191162,0.3196395337581634,0.8977346420288086,0.8977346420288086,0.0,184.2725982666016,193.0,41740.34375,0.0,2513.318359375,1.0,280.6578369140625,283.3959045410156,290.62994384765625,293.31939697265625,293.1499938964844,293.1499938964844,280.95001220703125,36092.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823333024978638,1.0,0.0,0.0,3.6473639011383057,3.647387981414795,8.876698984749964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.53662109375,0.0,1530.9276123046875,1895.4371337890625,0.0,4148.97216796875,0.9047418236732484,1.0,0.0,3.0,1.0,0.0
12146100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.865587592124939,0.4382198452949524,0.3967861831188202,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9608327150344848,0.5886070728302002,0.5583392977714539,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8529846668243408,0.4198797643184662,0.2951494753360748,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7835056781768799,0.3215624392032623,0.3078111708164215,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6897538304328918,0.216643750667572,0.9918197393417358,285.0039367675781,284.95001220703125,300.3818359375,287.5669250488281,298.2899780273437,297.2652893066406,285.0126037597656,1.0,0.5886160135269165,0.4409774541854858,0.4409774541854858,1.0,1.0,-3.061728239059448,1.008413314819336,2.0533149242401123,0.3192233741283417,0.8994022607803345,0.8994022607803345,0.0,185.9741668701172,193.0,41022.609375,0.0,2526.99560546875,1.0,280.9012451171875,283.5699462890625,290.54327392578125,293.09918212890625,293.1499938964844,293.1499938964844,280.95001220703125,36009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765620231628418,1.0,0.0,0.0,3.6470367908477774,3.647060871124268,8.875106800587673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.33837890625,0.0,1529.9486083984375,1895.4371337890625,0.0,4098.767578125,0.9046705961227416,1.0,0.0,3.0,1.0,0.0
12146160,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8642737865447998,0.4383921325206756,0.396800696849823,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9598652124404908,0.5897728204727173,0.5592948794364929,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.853038489818573,0.4220388829708099,0.2965685725212097,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7828148007392883,0.3222990334033966,0.3084339499473572,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6890153884887695,0.2170463949441909,0.9934043288230896,285.0624389648437,284.95001220703125,300.3759155273437,287.5487365722656,298.2901611328125,297.2696533203125,285.0643310546875,1.0,0.5900549292564392,0.4405021369457245,0.4405021369457245,1.0,1.0,-3.0672483444213867,1.009394288063049,2.057854175567627,0.3189225494861603,0.9007877111434937,0.9007877111434937,0.0,187.20802307128903,196.0,41032.07421875,0.0,2543.954345703125,1.0,280.9421081542969,283.625732421875,290.52325439453125,293.1116027832031,293.1499938964844,293.1499938964844,280.6499938964844,35915.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735015034675598,1.0,0.0,0.0,3.649482011795044,3.649505853652954,8.887010949365504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.22607421875,0.0,1531.962890625,1895.4371337890625,0.0,4071.983642578125,0.9051215648651124,1.0,0.0,3.0,1.0,0.0
12146220,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8603127598762512,0.4370854794979095,0.3962299525737762,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9564864635467528,0.5905996561050415,0.5606663227081299,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8519419431686401,0.4251452684402466,0.2990906536579132,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7803605794906616,0.3229492306709289,0.3094348013401031,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6866000294685364,0.2172924876213073,0.995975375175476,284.86767578125,284.95001220703125,300.3634338378906,287.51690673828125,298.2807006835937,297.2646179199219,284.8663330078125,1.0,0.5928990840911865,0.4395514726638794,0.4395514726638794,1.0,1.0,-3.0755486488342285,1.0102407932281494,2.065307855606079,0.318082183599472,0.8980838656425476,0.8980838656425476,0.0,190.34039306640625,199.0,41827.06640625,0.0,2576.2470703125,1.0,280.6578674316406,283.4013366699219,290.561279296875,293.25860595703125,293.1499938964844,293.1499938964844,280.95001220703125,36070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864259362220764,1.0,0.0,0.0,3.64776349067688,3.64778733253479,8.878643598109193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.65087890625,0.0,1531.205322265625,1895.4371337890625,0.0,4184.3251953125,0.904813826084137,1.0,0.0,3.0,1.0,0.0
12146280,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8603127598762512,0.4370854794979095,0.3962299525737762,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9564864635467528,0.5905996561050415,0.5606663227081299,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8519419431686401,0.4251452684402466,0.2990906536579132,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7803605794906616,0.3229492306709289,0.3094348013401031,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6866000294685364,0.2172924876213073,0.995975375175476,284.86767578125,284.95001220703125,300.3634338378906,287.51690673828125,298.2807006835937,297.2646179199219,284.8663330078125,1.0,0.5928990840911865,0.4395514726638794,0.4395514726638794,1.0,1.0,-3.0755486488342285,1.0102407932281494,2.065307855606079,0.318082183599472,0.8980838656425476,0.8980838656425476,0.0,190.34039306640625,199.0,41827.06640625,0.0,2576.2470703125,1.0,280.6578674316406,283.4013366699219,290.561279296875,293.25860595703125,293.1499938964844,293.1499938964844,280.95001220703125,36070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864259362220764,1.0,0.0,0.0,3.64776349067688,3.64778733253479,8.878643598109193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.65087890625,0.0,1531.205322265625,1895.4371337890625,0.0,4184.3251953125,0.904813826084137,1.0,0.0,3.0,1.0,0.0
12146340,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8564779758453369,0.4368399381637573,0.3956263959407806,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9530609250068665,0.5922349691390991,0.5618524551391602,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8508894443511963,0.4290202558040619,0.3015707433223724,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7778835892677307,0.3240145444869995,0.3102857172489166,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6840969920158386,0.2177783250808715,0.9978004097938538,285.07177734375,284.95001220703125,300.3500061035156,287.49151611328125,298.2763671875,297.2675170898437,285.07354736328125,1.0,0.5955538153648376,0.4386008083820343,0.4386008083820343,1.0,1.0,-3.082436800003052,1.0105586051940918,2.07187819480896,0.3167466223239898,0.9013406038284302,0.9013406038284302,0.0,193.389389038086,202.0,41162.90625,0.0,2605.552001953125,1.0,280.942138671875,283.6335144042969,290.46075439453125,293.0536499023437,293.1499938964844,293.1499938964844,280.6499938964844,35894.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762910604476928,1.0,0.0,0.0,3.650711059570313,3.6507351398468018,8.892998835108301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.404296875,0.0,1533.167724609375,1895.4371337890625,0.0,4096.400390625,0.9053805470466614,1.0,0.0,3.0,1.0,0.0
12146400,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8564779758453369,0.4368399381637573,0.3956263959407806,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9530609250068665,0.5922349691390991,0.5618524551391602,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8508894443511963,0.4290202558040619,0.3015707433223724,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7778835892677307,0.3240145444869995,0.3102857172489166,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6840969920158386,0.2177783250808715,0.9978004097938538,285.07177734375,284.95001220703125,300.3500061035156,287.49151611328125,298.2763671875,297.2675170898437,285.07354736328125,1.0,0.5955538153648376,0.4386008083820343,0.4386008083820343,1.0,1.0,-3.082436800003052,1.0105586051940918,2.07187819480896,0.3167466223239898,0.9013406038284302,0.9013406038284302,0.0,193.389389038086,202.0,41162.90625,0.0,2605.552001953125,1.0,280.942138671875,283.6335144042969,290.46075439453125,293.0536499023437,293.1499938964844,293.1499938964844,280.6499938964844,35894.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762910604476928,1.0,0.0,0.0,3.650711059570313,3.6507351398468018,8.892998835108301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.404296875,0.0,1533.167724609375,1895.4371337890625,0.0,4096.400390625,0.9053805470466614,1.0,0.0,3.0,1.0,0.0
12146460,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8527150750160217,0.4354866743087768,0.3950288891792297,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9496290683746338,0.5928733944892883,0.5630694627761841,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8498829007148743,0.4321257770061493,0.3040971457958221,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7754961848258972,0.3245689272880554,0.3112055957317352,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6817348003387451,0.2179641425609588,1.000092387199402,284.8706359863281,284.95001220703125,300.3360290527344,287.4756164550781,298.2662353515625,297.2620544433594,284.86920166015625,1.0,0.5983035564422607,0.4376996159553528,0.4376996159553528,1.0,1.0,-3.0900917053222656,1.011246681213379,2.0788450241088867,0.3158623576164245,0.8986456394195557,0.8986456394195557,0.0,196.5348358154297,205.0,41914.75390625,0.0,2636.960693359375,1.0,280.6578063964844,283.4057922363281,290.5133361816406,293.212158203125,293.1499938964844,293.1499938964844,280.95001220703125,36056.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879010319709778,1.0,0.0,0.0,3.6495611667633057,3.649585008621216,8.88739634774538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.83056640625,0.0,1533.1031494140625,1895.4371337890625,0.0,4197.0146484375,0.905204713344574,1.0,0.0,3.0,1.0,0.0
12146520,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8527150750160217,0.4354866743087768,0.3950288891792297,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9496290683746338,0.5928733944892883,0.5630694627761841,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8498829007148743,0.4321257770061493,0.3040971457958221,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7754961848258972,0.3245689272880554,0.3112055957317352,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6817348003387451,0.2179641425609588,1.000092387199402,284.8706359863281,284.95001220703125,300.3360290527344,287.4756164550781,298.2662353515625,297.2620544433594,284.86920166015625,1.0,0.5983035564422607,0.4376996159553528,0.4376996159553528,1.0,1.0,-3.0900917053222656,1.011246681213379,2.0788450241088867,0.3158623576164245,0.8986456394195557,0.8986456394195557,0.0,196.5348358154297,205.0,41914.75390625,0.0,2636.960693359375,1.0,280.6578063964844,283.4057922363281,290.5133361816406,293.212158203125,293.1499938964844,293.1499938964844,280.95001220703125,36056.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879010319709778,1.0,0.0,0.0,3.6495611667633057,3.649585008621216,8.88739634774538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.83056640625,0.0,1533.1031494140625,1895.4371337890625,0.0,4197.0146484375,0.905204713344574,1.0,0.0,3.0,1.0,0.0
12146580,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.849093496799469,0.4352121353149414,0.3943890631198883,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9461730122566224,0.5943202972412109,0.5640630722045898,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.848962128162384,0.4360516667366028,0.3065994083881378,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7731099128723145,0.3255528211593628,0.3119714856147766,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.6793403029441833,0.2184230387210846,1.001757025718689,285.079345703125,284.95001220703125,300.32183837890625,287.4715881347656,298.26177978515625,297.26495361328125,285.08111572265625,1.0,0.6008660793304443,0.4367984235286712,0.4367984235286712,1.0,1.0,-3.0964362621307373,1.0114514827728271,2.08498477935791,0.3145117163658142,0.9020583033561708,0.9020583033561708,0.0,199.5725555419922,193.0,41281.41015625,0.0,2665.397705078125,1.0,280.94219970703125,283.6396484375,290.4335327148437,293.02716064453125,293.1499938964844,293.1499938964844,280.6499938964844,35880.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762696027755736,1.0,0.0,0.0,3.653043031692505,3.653066873550415,8.904362971406954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.7861328125,0.0,1535.659423828125,1895.4371337890625,0.0,4096.21337890625,0.9058923125267028,1.0,0.0,3.0,1.0,0.0
